time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015600,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.920620858669281,0.4154014885425567,0.3748210668563843,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9990000128746032,0.5835069417953491,0.5072757601737976,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.947154462337494,0.447812020778656,0.3138444125652313,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.938929319381714,0.4375133812427521,0.4152469635009765,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.7619907259941101,0.234501302242279,1.0645831823349,284.97540283203125,284.95001220703125,302.81060791015625,297.2911071777344,299.3925476074219,296.265869140625,284.9761047363281,1.0,0.5885510444641113,0.5147817134857178,0.5147817134857178,1.0,1.0,-3.2130067348480225,1.227563500404358,1.985443353652954,0.4964871704578399,0.9503997564315796,0.9503997564315796,0.0,135.87245178222656,172.0,76564.7890625,0.0,2632.880859375,1.0,278.1499938964844,282.97857666015625,300.2917175292969,305.2555236816406,293.1499938964844,293.1499938964844,278.1499938964844,35141.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461154103279114,1.0,0.0,0.0,3.789833068847656,3.789858102798462,9.583704922988543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.1953125,0.0,1687.7095947265625,1895.4371337890625,0.0,2898.9013671875,0.9362063407897948,1.0,0.0,3.0,1.0,0.0
18015660,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8992806673049927,0.4151090085506439,0.3749359846115112,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.5818516612052917,0.5410303473472595,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9248119592666626,0.4484687447547912,0.3145829141139984,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.916630744934082,0.4381627440452575,0.416248083114624,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.746504008769989,0.2343086004257202,1.065682053565979,284.9839172363281,284.95001220703125,302.8333435058594,297.30255126953125,299.38189697265625,296.2416076660156,284.9843139648437,1.0,0.6010028123855591,0.512597918510437,0.512597918510437,1.0,1.0,-3.2568588256835938,1.2417479753494265,2.015110731124878,0.5008179545402527,0.9766278862953186,0.9766278862953186,0.0,147.18646240234375,190.0,77514.3984375,0.0,2784.81640625,1.0,278.1499938964844,282.9710388183594,300.31011962890625,305.3343200683594,293.1499938964844,293.1499938964844,278.1499938964844,34586.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477904200553894,1.0,0.0,0.0,3.8432962894439697,3.8433220386505127,9.85600763669936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.8203125,0.0,1747.9053955078125,1895.4371337890625,0.0,2914.579345703125,0.9478344321250916,1.0,0.0,3.0,1.0,0.0
18015720,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8992806673049927,0.4151090085506439,0.3749359846115112,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.5818516612052917,0.5410303473472595,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9248119592666626,0.4484687447547912,0.3145829141139984,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.916630744934082,0.4381627440452575,0.416248083114624,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.746504008769989,0.2343086004257202,1.065682053565979,284.9839172363281,284.95001220703125,302.8333435058594,297.30255126953125,299.38189697265625,296.2416076660156,284.9843139648437,1.0,0.6010028123855591,0.512597918510437,0.512597918510437,1.0,1.0,-3.2568588256835938,1.2417479753494265,2.015110731124878,0.5008179545402527,0.9766278862953186,0.9766278862953186,0.0,147.18646240234375,190.0,77514.3984375,0.0,2784.81640625,1.0,278.1499938964844,282.9710388183594,300.31011962890625,305.3343200683594,293.1499938964844,293.1499938964844,278.1499938964844,34586.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477904200553894,1.0,0.0,0.0,3.8432962894439697,3.8433220386505127,9.85600763669936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.8203125,0.0,1747.9053955078125,1895.4371337890625,0.0,2914.579345703125,0.9478344321250916,1.0,0.0,3.0,1.0,0.0
18015780,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8685823082923889,0.4144831895828247,0.3751357197761535,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.977045238018036,0.5792949795722961,0.5498613715171814,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8919038772583008,0.4488539397716522,0.3154277205467224,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.884912371635437,0.4385145902633667,0.4173652529716491,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7234060764312744,0.2337850481271743,1.067086100578308,284.965087890625,284.95001220703125,302.85546875,297.3150939941406,299.36669921875,296.21368408203125,284.9638977050781,1.0,0.6131733059883118,0.5104141235351562,0.5104141235351562,1.0,1.0,-3.2717204093933105,1.243635654449463,2.028084754943848,0.5001387000083923,0.9811897277832032,0.9811897277832032,0.0,165.6668243408203,208.0,77966.40625,0.0,2918.95361328125,1.0,278.1499938964844,282.94500732421875,300.3235168457031,305.39239501953125,293.1499938964844,293.1499938964844,278.1499938964844,34918.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496463298797607,1.0,0.0,0.0,3.8878390789031982,3.88786506652832,1.008578806249716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.5751953125,0.0,1805.605712890625,1895.4371337890625,0.0,2931.958251953125,0.9579125642776488,1.0,0.0,3.0,1.0,0.0
18015840,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.8685823082923889,0.4144831895828247,0.3751357197761535,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.977045238018036,0.5792949795722961,0.5498613715171814,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8919038772583008,0.4488539397716522,0.3154277205467224,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.884912371635437,0.4385145902633667,0.4173652529716491,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7234060764312744,0.2337850481271743,1.067086100578308,284.965087890625,284.95001220703125,302.85546875,297.3150939941406,299.36669921875,296.21368408203125,284.9638977050781,1.0,0.6131733059883118,0.5104141235351562,0.5104141235351562,1.0,1.0,-3.2717204093933105,1.243635654449463,2.028084754943848,0.5001387000083923,0.9811897277832032,0.9811897277832032,0.0,165.6668243408203,208.0,77966.40625,0.0,2918.95361328125,1.0,278.1499938964844,282.94500732421875,300.3235168457031,305.39239501953125,293.1499938964844,293.1499938964844,278.1499938964844,34918.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496463298797607,1.0,0.0,0.0,3.8878390789031982,3.88786506652832,1.008578806249716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.5751953125,0.0,1805.605712890625,1895.4371337890625,0.0,2931.958251953125,0.9579125642776488,1.0,0.0,3.0,1.0,0.0
18015900,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8548718690872192,0.4140573441982269,0.3751457929611206,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.961732804775238,0.5790515542030334,0.5497097373008728,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8776971101760864,0.4489530920982361,0.3157956898212433,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8709065914154053,0.4385905861854553,0.4178447127342224,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.71240234375,0.2334394454956054,1.0674545764923096,284.95477294921875,284.95001220703125,302.8663024902344,297.3217163085937,299.3623352050781,296.20562744140625,284.9541931152344,1.0,0.6187921762466431,0.5093222260475159,0.5093222260475159,1.0,1.0,-3.273386240005493,1.242208480834961,2.031177520751953,0.498303472995758,0.9769524335861206,0.9769524335861206,0.0,175.45339965820312,208.0,78012.3984375,0.0,2976.836669921875,1.0,278.1499938964844,282.93536376953125,300.3276672363281,305.4027099609375,293.1499938964844,293.1499938964844,278.1499938964844,35306.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500866889953613,1.0,0.0,0.0,3.897143840789795,3.897170066833496,1.0134122021554504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.0791015625,0.0,1820.3602294921875,1895.4371337890625,0.0,2936.08251953125,0.9602544903755188,1.0,0.0,3.0,1.0,0.0
18015960,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8430705666542053,0.413623034954071,0.3751209676265716,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9471086859703064,0.5792263150215149,0.5500566959381104,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.865355372428894,0.4490485787391662,0.3161420822143554,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8587871193885803,0.4386502802371979,0.418285608291626,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7018154263496399,0.2330815494060516,1.0676705837249756,284.94952392578125,284.95001220703125,302.8769836425781,297.3285522460937,299.35888671875,296.20025634765625,284.94921875,1.0,0.6242728233337402,0.5080318450927734,0.5080318450927734,1.0,1.0,-3.274979829788208,1.240371584892273,2.034608125686645,0.4961098134517669,0.9736831784248352,0.9736831784248352,0.0,185.0682678222656,226.0,78030.0078125,0.0,3033.99951171875,1.0,278.1499938964844,282.9301452636719,300.3319091796875,305.4089050292969,293.1499938964844,293.1499938964844,278.1499938964844,35579.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502304553985596,1.0,0.0,0.0,3.901928424835205,3.901954889297485,1.0159020575883917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.3349609375,0.0,1828.566650390625,1895.4371337890625,0.0,2937.42919921875,0.961530327796936,1.0,0.0,3.0,1.0,0.0
18016020,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8234978914260864,0.4127852916717529,0.3750644326210022,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9210250973701476,0.5801371932029724,0.5514492392539978,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8450627326965332,0.4492819309234619,0.3168379962444305,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8388850688934326,0.4387737214565277,0.4191375970840454,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.683405339717865,0.2323726117610931,1.0679872035980225,284.9461975097656,284.95001220703125,302.8978881835937,297.3426513671875,299.3539733886719,296.19342041015625,284.9462280273437,1.0,0.6350061893463135,0.5054510235786438,0.5054510235786438,1.0,1.0,-3.278827428817749,1.2368665933609009,2.0419609546661377,0.4917623698711395,0.9695767164230348,0.9695767164230348,0.0,203.90928649902344,214.0,78039.328125,0.0,3147.765380859375,1.0,278.1499938964844,282.9261474609375,300.34234619140625,305.4197082519531,293.1499938964844,293.1499938964844,278.1499938964844,35893.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500839471817017,1.0,0.0,0.0,3.905235290527344,3.905261993408203,1.0176248679272248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.150390625,0.0,1835.2498779296875,1895.4371337890625,0.0,2936.05712890625,0.962514340877533,1.0,0.0,3.0,1.0,0.0
18016080,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8234978914260864,0.4127852916717529,0.3750644326210022,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9210250973701476,0.5801371932029724,0.5514492392539978,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8450627326965332,0.4492819309234619,0.3168379962444305,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8388850688934326,0.4387737214565277,0.4191375970840454,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.683405339717865,0.2323726117610931,1.0679872035980225,284.9461975097656,284.95001220703125,302.8978881835937,297.3426513671875,299.3539733886719,296.19342041015625,284.9462280273437,1.0,0.6350061893463135,0.5054510235786438,0.5054510235786438,1.0,1.0,-3.278827428817749,1.2368665933609009,2.0419609546661377,0.4917623698711395,0.9695767164230348,0.9695767164230348,0.0,203.90928649902344,214.0,78039.328125,0.0,3147.765380859375,1.0,278.1499938964844,282.9261474609375,300.34234619140625,305.4197082519531,293.1499938964844,293.1499938964844,278.1499938964844,35893.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500839471817017,1.0,0.0,0.0,3.905235290527344,3.905261993408203,1.0176248679272248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.150390625,0.0,1835.2498779296875,1895.4371337890625,0.0,2936.05712890625,0.962514340877533,1.0,0.0,3.0,1.0,0.0
18016140,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8187505006790161,0.4120407402515411,0.3745481967926025,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.915831446647644,0.5814439654350281,0.552781879901886,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8407856822013855,0.4496200382709503,0.3171859383583069,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8346074223518372,0.4389440417289734,0.4194656312465668,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6787799596786499,0.2317219674587249,1.0658549070358276,284.9440002441406,284.95001220703125,302.9181823730469,297.35723876953125,299.3503723144531,296.1897888183594,284.9439392089844,1.0,0.6367269158363342,0.5028702020645142,0.5028702020645142,1.0,1.0,-3.278064489364624,1.231390118598938,2.0466742515563965,0.4865866601467132,0.964780867099762,0.964780867099762,0.0,208.5474548339844,202.0,77943.703125,0.0,3172.071044921875,1.0,278.1499938964844,282.9242248535156,300.3548583984375,305.4277038574219,293.1499938964844,293.1499938964844,278.1499938964844,36094.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495755791664124,1.0,0.0,0.0,3.9020204544067374,3.9020469188690186,1.01595003343391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.861328125,0.0,1832.7987060546875,1895.4371337890625,0.0,2931.29541015625,0.9619110822677612,1.0,0.0,3.0,1.0,0.0
18016200,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8187505006790161,0.4120407402515411,0.3745481967926025,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.915831446647644,0.5814439654350281,0.552781879901886,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8407856822013855,0.4496200382709503,0.3171859383583069,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8346074223518372,0.4389440417289734,0.4194656312465668,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6787799596786499,0.2317219674587249,1.0658549070358276,284.9440002441406,284.95001220703125,302.9181823730469,297.35723876953125,299.3503723144531,296.1897888183594,284.9439392089844,1.0,0.6367269158363342,0.5028702020645142,0.5028702020645142,1.0,1.0,-3.278064489364624,1.231390118598938,2.0466742515563965,0.4865866601467132,0.964780867099762,0.964780867099762,0.0,208.5474548339844,202.0,77943.703125,0.0,3172.071044921875,1.0,278.1499938964844,282.9242248535156,300.3548583984375,305.4277038574219,293.1499938964844,293.1499938964844,278.1499938964844,36094.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495755791664124,1.0,0.0,0.0,3.9020204544067374,3.9020469188690186,1.01595003343391e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.861328125,0.0,1832.7987060546875,1895.4371337890625,0.0,2931.29541015625,0.9619110822677612,1.0,0.0,3.0,1.0,0.0
18016260,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8205286860466003,0.4115366637706756,0.3739834427833557,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.919471800327301,0.5827077627182007,0.5538373589515686,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8431934118270874,0.45003542304039,0.3173822462558746,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8368708491325378,0.4391716718673706,0.4195666313171386,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.680237352848053,0.2312808036804199,1.0633200407028198,284.94415283203125,284.95001220703125,302.93475341796875,297.3696594238281,299.34991455078125,296.1884460449219,284.9441833496094,1.0,0.634996235370636,0.5012668371200562,0.5012668371200562,1.0,1.0,-3.275964736938477,1.227251648902893,2.048713207244873,0.4829806983470917,0.9615156650543212,0.9615156650543212,0.0,206.1436004638672,202.0,77836.2421875,0.0,3154.039306640625,1.0,278.1499938964844,282.9252014160156,300.3661193847656,305.43194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36183.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489287495613098,1.0,0.0,0.0,3.8957133293151855,3.895740032196045,1.0126684628630755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.7529296875,0.0,1825.57177734375,1895.4371337890625,0.0,2925.238037109375,0.9605624079704284,1.0,0.0,3.0,1.0,0.0
18016320,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8211954832077026,0.4114503264427185,0.3738720417022705,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9206288456916808,0.5829585194587708,0.5540356636047363,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8439981341362,0.4501256346702575,0.3174175024032593,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.837638258934021,0.4392223656177521,0.4195792973041534,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.6808223724365234,0.2312061637639999,1.0628150701522827,284.9442749023437,284.95001220703125,302.9378662109375,297.3720397949219,299.3498840332031,296.1883239746094,284.9443054199219,1.0,0.6344802379608154,0.5009614825248718,0.5009614825248718,1.0,1.0,-3.275519847869873,1.226450800895691,2.0490689277648926,0.4822922050952911,0.9609869718551636,0.9609869718551636,0.0,205.33790588378903,190.0,77815.265625,0.0,3148.56396484375,1.0,278.1499938964844,282.92547607421875,300.36834716796875,305.43280029296875,293.1499938964844,293.1499938964844,278.1499938964844,36193.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487958908081055,1.0,0.0,0.0,3.8944344520568848,3.894460916519165,1.0120036222360795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.8740234375,0.0,1824.0390625,1895.4371337890625,0.0,2923.994140625,0.9602819681167604,1.0,0.0,3.0,1.0,0.0
18016380,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8275517821311951,0.4109782874584198,0.3731627464294433,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9310314059257508,0.5845856070518494,0.5552580952644348,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8514311909675598,0.450774222612381,0.3176385164260864,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8447555899620056,0.4395930469036102,0.4196292757987976,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6865783333778381,0.2308138161897659,1.059609055519104,284.9452209472656,284.95001220703125,302.9569702148437,297.3868408203125,299.3499755859375,296.18817138671875,284.9452514648437,1.0,0.6301223039627075,0.4990527331829071,0.4990527331829071,1.0,1.0,-3.2726078033447266,1.2213762998580933,2.051231622695923,0.4779576063156128,0.9581920504570008,0.9581920504570008,0.0,198.17385864257807,178.0,77683.15625,0.0,3102.204345703125,1.0,278.1499938964844,282.9273986816406,300.38262939453125,305.4385070800781,293.1499938964844,293.1499938964844,278.1499938964844,36217.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479288220405579,1.0,0.0,0.0,3.8862619400024414,3.886288166046143,1.0077606020786334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.9208984375,0.0,1813.9791259765625,1895.4371337890625,0.0,2915.87548828125,0.9584625959396362,1.0,0.0,3.0,1.0,0.0
18016440,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8275517821311951,0.4109782874584198,0.3731627464294433,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9310314059257508,0.5845856070518494,0.5552580952644348,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8514311909675598,0.450774222612381,0.3176385164260864,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8447555899620056,0.4395930469036102,0.4196292757987976,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6865783333778381,0.2308138161897659,1.059609055519104,284.9452209472656,284.95001220703125,302.9569702148437,297.3868408203125,299.3499755859375,296.18817138671875,284.9452514648437,1.0,0.6301223039627075,0.4990527331829071,0.4990527331829071,1.0,1.0,-3.2726078033447266,1.2213762998580933,2.051231622695923,0.4779576063156128,0.9581920504570008,0.9581920504570008,0.0,198.17385864257807,178.0,77683.15625,0.0,3102.204345703125,1.0,278.1499938964844,282.9273986816406,300.38262939453125,305.4385070800781,293.1499938964844,293.1499938964844,278.1499938964844,36217.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479288220405579,1.0,0.0,0.0,3.8862619400024414,3.886288166046143,1.0077606020786334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.9208984375,0.0,1813.9791259765625,1895.4371337890625,0.0,2915.87548828125,0.9584625959396362,1.0,0.0,3.0,1.0,0.0
18016500,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8318735957145691,0.4107805490493774,0.3728086054325104,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9378304481506348,0.5854191780090332,0.5558574199676514,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8564499616622925,0.4511446952819824,0.3177556097507477,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8495688438415527,0.4398099780082702,0.4196476340293884,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6905571818351746,0.2306587100028991,1.0580236911773682,284.9456787109375,284.95001220703125,302.9662780761719,297.3941955566406,299.3500671386719,296.1884155273437,284.9457092285156,1.0,0.6274378895759583,0.4980983734130859,0.4980983734130859,1.0,1.0,-3.271159410476685,1.218831181526184,2.052328109741211,0.4757882058620453,0.9570533633232116,0.9570533633232116,0.0,193.6402740478516,178.0,77618.875,0.0,3073.7587890625,1.0,278.1499938964844,282.9283142089844,300.3898620605469,305.44158935546875,293.1499938964844,293.1499938964844,278.1499938964844,36215.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474887609481812,1.0,0.0,0.0,3.882292032241821,3.8823182582855225,1.005702870315872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.3271484375,0.0,1809.0013427734373,1895.4371337890625,0.0,2911.755615234375,0.9575693607330322,1.0,0.0,3.0,1.0,0.0
18016560,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8368244767189026,0.4106103479862213,0.3724636733531952,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9453528523445128,0.5862472057342529,0.5564422607421875,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8621963858604431,0.4515383541584015,0.3178791403770447,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8550888895988464,0.440050721168518,0.4196720421314239,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.6951136589050293,0.2305247485637664,1.056469202041626,284.9461364746094,284.95001220703125,302.9754638671875,297.4014587402344,299.3503723144531,296.188720703125,284.9461669921875,1.0,0.624553918838501,0.4972089827060699,0.4972089827060699,1.0,1.0,-3.2697572708129883,1.2164230346679688,2.0533342361450195,0.4737505614757538,0.9560791850090028,0.9560791850090028,0.0,188.7322235107422,166.0,77558.5546875,0.0,3043.34716796875,1.0,278.1499938964844,282.9292297363281,300.3971252441406,305.4449157714844,293.1499938964844,293.1499938964844,278.1499938964844,36208.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470551371574402,1.0,0.0,0.0,3.878539562225342,3.878565788269043,1.0037596211986963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.4111328125,0.0,1804.2601318359373,1895.4371337890625,0.0,2907.69677734375,0.9567213654518129,1.0,0.0,3.0,1.0,0.0
18016620,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8485735654830933,0.4103282988071441,0.3718034029006958,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9618260860443116,0.5878861546516418,0.5575700402259827,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8757633566856384,0.4523772299289703,0.3181444108486175,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.868170440196991,0.4405835270881653,0.4197444021701813,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7057600021362305,0.2303074598312378,1.053466796875,284.9468688964844,284.95001220703125,302.99334716796875,297.4156188964844,299.350830078125,296.1894836425781,284.9468688964844,1.0,0.6183938980102539,0.4954302608966827,0.4954302608966827,1.0,1.0,-3.2671146392822266,1.211669921875,2.0554447174072266,0.4697157740592956,0.9543551802635192,0.9543551802635192,0.0,178.19529724121094,154.0,77444.8359375,0.0,2978.928955078125,1.0,278.1499938964844,282.9307556152344,300.41143798828125,305.4519348144531,293.1499938964844,293.1499938964844,278.1499938964844,36189.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462218642234802,1.0,0.0,0.0,3.8716378211975098,3.871664047241211,1.000190536615264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.7548828125,0.0,1795.519287109375,1895.4371337890625,0.0,2899.8974609375,0.95515638589859,1.0,0.0,3.0,1.0,0.0
18016680,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8485735654830933,0.4103282988071441,0.3718034029006958,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9618260860443116,0.5878861546516418,0.5575700402259827,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8757633566856384,0.4523772299289703,0.3181444108486175,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.868170440196991,0.4405835270881653,0.4197444021701813,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7057600021362305,0.2303074598312378,1.053466796875,284.9468688964844,284.95001220703125,302.99334716796875,297.4156188964844,299.350830078125,296.1894836425781,284.9468688964844,1.0,0.6183938980102539,0.4954302608966827,0.4954302608966827,1.0,1.0,-3.2671146392822266,1.211669921875,2.0554447174072266,0.4697157740592956,0.9543551802635192,0.9543551802635192,0.0,178.19529724121094,154.0,77444.8359375,0.0,2978.928955078125,1.0,278.1499938964844,282.9307556152344,300.41143798828125,305.4519348144531,293.1499938964844,293.1499938964844,278.1499938964844,36189.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462218642234802,1.0,0.0,0.0,3.8716378211975098,3.871664047241211,1.000190536615264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.7548828125,0.0,1795.519287109375,1895.4371337890625,0.0,2899.8974609375,0.95515638589859,1.0,0.0,3.0,1.0,0.0
18016740,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8630821108818054,0.4100944697856903,0.3711701333522796,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9792467951774596,0.5895065665245056,0.5586546063423157,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.892224133014679,0.4532707333564758,0.3184325098991394,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8841482996940613,0.4411576986312866,0.4198378622531891,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7179640531539917,0.2301473319530487,1.0506188869476318,284.947265625,284.95001220703125,303.0106201171875,297.4291381835937,299.3510437011719,296.1903381347656,284.947265625,1.0,0.6118828654289246,0.4936515092849731,0.4936515092849731,1.0,1.0,-3.264692783355713,1.2069817781448364,2.057710886001587,0.4657145738601684,0.9527565836906432,0.9527565836906432,0.0,167.02969360351562,142.0,77337.7421875,0.0,2911.57666015625,1.0,278.1499938964844,282.9319152832031,300.42510986328125,305.4589233398437,293.1499938964844,293.1499938964844,278.1499938964844,36173.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454387187957764,1.0,0.0,0.0,3.8653600215911865,3.8653860092163086,9.969495522454963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.0166015625,0.0,1787.604248046875,1895.4371337890625,0.0,2892.568603515625,0.9537326097488404,1.0,0.0,3.0,1.0,0.0
18016800,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8630821108818054,0.4100944697856903,0.3711701333522796,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9792467951774596,0.5895065665245056,0.5586546063423157,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.892224133014679,0.4532707333564758,0.3184325098991394,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8841482996940613,0.4411576986312866,0.4198378622531891,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7179640531539917,0.2301473319530487,1.0506188869476318,284.947265625,284.95001220703125,303.0106201171875,297.4291381835937,299.3510437011719,296.1903381347656,284.947265625,1.0,0.6118828654289246,0.4936515092849731,0.4936515092849731,1.0,1.0,-3.264692783355713,1.2069817781448364,2.057710886001587,0.4657145738601684,0.9527565836906432,0.9527565836906432,0.0,167.02969360351562,142.0,77337.7421875,0.0,2911.57666015625,1.0,278.1499938964844,282.9319152832031,300.42510986328125,305.4589233398437,293.1499938964844,293.1499938964844,278.1499938964844,36173.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454387187957764,1.0,0.0,0.0,3.8653600215911865,3.8653860092163086,9.969495522454963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.0166015625,0.0,1787.604248046875,1895.4371337890625,0.0,2892.568603515625,0.9537326097488404,1.0,0.0,3.0,1.0,0.0
18016860,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8807743191719055,0.4098877012729645,0.3705525398254394,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.99642676115036,0.5911065936088562,0.5597078800201416,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9121842980384828,0.4542047083377838,0.3187408745288849,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9032292366027832,0.4417524337768554,0.4199416637420654,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7313628196716309,0.2300288826227188,1.0479086637496948,284.9475402832031,284.95001220703125,303.0272827148437,297.4417724609375,299.3512268066406,296.191162109375,284.9475402832031,1.0,0.6051762104034424,0.4919469952583313,0.4919469952583313,1.0,1.0,-3.2624526023864746,1.20249342918396,2.059959173202514,0.4618838727474212,0.9512683153152466,0.9512683153152466,0.0,155.54949951171875,130.0,77237.1953125,0.0,2842.952880859375,1.0,278.1499938964844,282.93292236328125,300.4380187988281,305.465576171875,293.1499938964844,293.1499938964844,278.1499938964844,36160.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447147011756897,1.0,0.0,0.0,3.85954523086548,3.85957145690918,9.939523124558036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.1044921875,0.0,1780.305419921875,1895.4371337890625,0.0,2885.794677734375,0.9524149298667908,1.0,0.0,3.0,1.0,0.0
18016920,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8807743191719055,0.4098877012729645,0.3705525398254394,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.99642676115036,0.5911065936088562,0.5597078800201416,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9121842980384828,0.4542047083377838,0.3187408745288849,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9032292366027832,0.4417524337768554,0.4199416637420654,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7313628196716309,0.2300288826227188,1.0479086637496948,284.9475402832031,284.95001220703125,303.0272827148437,297.4417724609375,299.3512268066406,296.191162109375,284.9475402832031,1.0,0.6051762104034424,0.4919469952583313,0.4919469952583313,1.0,1.0,-3.2624526023864746,1.20249342918396,2.059959173202514,0.4618838727474212,0.9512683153152466,0.9512683153152466,0.0,155.54949951171875,130.0,77237.1953125,0.0,2842.952880859375,1.0,278.1499938964844,282.93292236328125,300.4380187988281,305.465576171875,293.1499938964844,293.1499938964844,278.1499938964844,36160.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447147011756897,1.0,0.0,0.0,3.85954523086548,3.85957145690918,9.939523124558036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.1044921875,0.0,1780.305419921875,1895.4371337890625,0.0,2885.794677734375,0.9524149298667908,1.0,0.0,3.0,1.0,0.0
18016980,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8947975039482117,0.4095624089241028,0.3700043261051178,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9990000128746032,0.5945296287536621,0.5417361259460449,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.929510235786438,0.45504230260849,0.3191163241863251,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9194437265396118,0.4422409236431122,0.4201252460479736,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7417645454406738,0.2298491895198822,1.0457252264022827,284.9348449707031,284.95001220703125,303.0433349609375,297.45330810546875,299.35406494140625,296.198974609375,284.93414306640625,1.0,0.596845805644989,0.4902424812316894,0.4902424812316894,1.0,1.0,-3.2382631301879883,1.1890884637832642,2.0491747856140137,0.4544220268726349,0.93613201379776,0.93613201379776,0.0,146.7063751220703,118.0,76708.625,0.0,2743.867919921875,1.0,278.1499938964844,282.9273681640625,300.44775390625,305.4505920410156,293.1499938964844,293.1499938964844,278.1499938964844,36613.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843610405921936,1.0,0.0,0.0,3.837912797927856,3.8379387855529785,9.828414704315946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.4345703125,0.0,1757.27587890625,1895.4371337890625,0.0,2875.46484375,0.9477323293685912,1.0,0.0,3.0,1.0,0.0
18017040,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8947975039482117,0.4095624089241028,0.3700043261051178,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9990000128746032,0.5945296287536621,0.5417361259460449,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.929510235786438,0.45504230260849,0.3191163241863251,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9194437265396118,0.4422409236431122,0.4201252460479736,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7417645454406738,0.2298491895198822,1.0457252264022827,284.9348449707031,284.95001220703125,303.0433349609375,297.45330810546875,299.35406494140625,296.198974609375,284.93414306640625,1.0,0.596845805644989,0.4902424812316894,0.4902424812316894,1.0,1.0,-3.2382631301879883,1.1890884637832642,2.0491747856140137,0.4544220268726349,0.93613201379776,0.93613201379776,0.0,146.7063751220703,118.0,76708.625,0.0,2743.867919921875,1.0,278.1499938964844,282.9273681640625,300.44775390625,305.4505920410156,293.1499938964844,293.1499938964844,278.1499938964844,36613.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843610405921936,1.0,0.0,0.0,3.837912797927856,3.8379387855529785,9.828414704315946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.4345703125,0.0,1757.27587890625,1895.4371337890625,0.0,2875.46484375,0.9477323293685912,1.0,0.0,3.0,1.0,0.0
18017100,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9018763899803162,0.409367561340332,0.369704931974411,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9990000128746032,0.5973697304725647,0.529026210308075,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9382978677749634,0.4554368257522583,0.3192903995513916,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.92802631855011,0.4424558579921722,0.4201945066452026,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7470918893814087,0.2297543287277221,1.044623851776123,284.92889404296875,284.95001220703125,303.0511474609375,297.4585876464844,299.3581848144531,296.207763671875,284.92840576171875,1.0,0.5921114683151245,0.4893902242183685,0.4893902242183685,1.0,1.0,-3.2215917110443115,1.18055522441864,2.041036367416382,0.4497145116329193,0.9258077144622804,0.9258077144622804,0.0,142.36724853515625,118.0,76309.0859375,0.0,2686.050048828125,1.0,278.1499938964844,282.9274597167969,300.450927734375,305.4310607910156,293.1499938964844,293.1499938964844,278.1499938964844,36954.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842720091342926,1.0,0.0,0.0,3.817414522171021,3.817440271377564,9.72370798990596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12374.3310546875,0.0,1734.9964599609375,1895.4371337890625,0.0,2867.139404296875,0.9433372616767884,1.0,0.0,3.0,1.0,0.0
18017160,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9101253747940063,0.4091815650463104,0.3693941235542297,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9990000128746032,0.6010442972183228,0.5152428150177002,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.947912335395813,0.4558428823947906,0.319458544254303,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9376282691955566,0.4426742494106293,0.4202494621276855,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7531878352165222,0.2296819984912872,1.0435415506362915,284.9263610839844,284.95001220703125,303.05877685546875,297.4635009765625,299.364990234375,296.2202453613281,284.92608642578125,1.0,0.5870370268821716,0.4887164235115051,0.4887164235115051,1.0,1.0,-3.2036139965057373,1.1718487739562988,2.0317652225494385,0.445111870765686,0.9164352416992188,0.9164352416992188,0.0,137.76666259765625,106.0,75870.125,0.0,2624.753662109375,1.0,278.1499938964844,282.9312438964844,300.4535522460937,305.40625,293.1499938964844,293.1499938964844,278.1499938964844,37206.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415567278862,1.0,0.0,0.0,3.792168140411377,3.79219388961792,9.595519259164575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.11328125,0.0,1706.54296875,1895.4371337890625,0.0,2856.26318359375,0.9378644227981568,1.0,0.0,3.0,1.0,0.0
18017220,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9308965802192688,0.4088566601276397,0.3687929809093475,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6101900339126587,0.4850813448429107,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.968613862991333,0.4567068517208099,0.3198145925998688,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9588987827301024,0.4431413114070892,0.4203662276268005,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.767831027507782,0.2296216338872909,1.0416401624679563,284.925537109375,284.95001220703125,303.0736389160156,297.4721374511719,299.3830261230469,296.2525329589844,284.9254150390625,1.0,0.5761674642562866,0.4873687624931335,0.4873687624931335,1.0,1.0,-3.1649136543273926,1.1533831357955933,2.011530637741089,0.4354513585567474,0.8996225595474243,0.8996225595474243,0.0,128.09376525878906,126.0,74926.1640625,0.0,2496.217529296875,1.0,278.1499938964844,282.9433898925781,300.4587097167969,305.3510131835937,293.1499938964844,293.1499938964844,278.1499938964844,37518.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388029932975769,1.0,0.0,0.0,3.735217809677124,3.7352428436279297,9.309474080509972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.41796875,0.0,1641.684326171875,1895.4371337890625,0.0,2830.533935546875,0.925348937511444,1.0,0.0,3.0,1.0,0.0
18017280,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9308965802192688,0.4088566601276397,0.3687929809093475,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9990000128746032,0.6101900339126587,0.4850813448429107,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.968613862991333,0.4567068517208099,0.3198145925998688,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.9588987827301024,0.4431413114070892,0.4203662276268005,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.767831027507782,0.2296216338872909,1.0416401624679563,284.925537109375,284.95001220703125,303.0736389160156,297.4721374511719,299.3830261230469,296.2525329589844,284.9254150390625,1.0,0.5761674642562866,0.4873687624931335,0.4873687624931335,1.0,1.0,-3.1649136543273926,1.1533831357955933,2.011530637741089,0.4354513585567474,0.8996225595474243,0.8996225595474243,0.0,128.09376525878906,126.0,74926.1640625,0.0,2496.217529296875,1.0,278.1499938964844,282.9433898925781,300.4587097167969,305.3510131835937,293.1499938964844,293.1499938964844,278.1499938964844,37518.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388029932975769,1.0,0.0,0.0,3.735217809677124,3.7352428436279297,9.309474080509972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12139.41796875,0.0,1641.684326171875,1895.4371337890625,0.0,2830.533935546875,0.925348937511444,1.0,0.0,3.0,1.0,0.0
18017340,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9331924319267272,0.4087400734424591,0.3685992956161499,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9990000128746032,0.6191145777702332,0.4817636609077453,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9714453220367432,0.4577866792678833,0.3204919695854187,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9616117477416992,0.4437920749187469,0.4208890497684479,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7696749567985535,0.2297886461019516,1.0419436693191528,284.9495544433594,284.95001220703125,303.087890625,297.47900390625,299.4029541015625,296.28424072265625,284.95050048828125,1.0,0.5761961936950684,0.4860211312770843,0.4860211312770843,1.0,1.0,-3.162439346313477,1.1496208906173706,2.0128185749053955,0.4316781461238861,0.906877100467682,0.906877100467682,0.0,127.10276794433594,146.0,74697.578125,0.0,2486.15087890625,1.0,278.1499938964844,282.9686889648437,300.4674377441406,305.3262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36617.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363263010978699,1.0,0.0,0.0,3.704096555709839,3.7041213512420654,9.154990721071954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.0048828125,0.0,1598.87744140625,1895.4371337890625,0.0,2807.412109375,0.9180229902267456,1.0,0.0,3.0,1.0,0.0
18017400,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9331924319267272,0.4087400734424591,0.3685992956161499,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.9990000128746032,0.6191145777702332,0.4817636609077453,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9714453220367432,0.4577866792678833,0.3204919695854187,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9616117477416992,0.4437920749187469,0.4208890497684479,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7696749567985535,0.2297886461019516,1.0419436693191528,284.9495544433594,284.95001220703125,303.087890625,297.47900390625,299.4029541015625,296.28424072265625,284.95050048828125,1.0,0.5761961936950684,0.4860211312770843,0.4860211312770843,1.0,1.0,-3.162439346313477,1.1496208906173706,2.0128185749053955,0.4316781461238861,0.906877100467682,0.906877100467682,0.0,127.10276794433594,146.0,74697.578125,0.0,2486.15087890625,1.0,278.1499938964844,282.9686889648437,300.4674377441406,305.3262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36617.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363263010978699,1.0,0.0,0.0,3.704096555709839,3.7041213512420654,9.154990721071954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.0048828125,0.0,1598.87744140625,1895.4371337890625,0.0,2807.412109375,0.9180229902267456,1.0,0.0,3.0,1.0,0.0
