time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017460,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.921811580657959,0.4086954593658447,0.3687098920345306,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9990000128746032,0.6236220002174377,0.4973437190055847,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.962056040763855,0.4588632583618164,0.3213505148887634,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9513991475105286,0.4444590806961059,0.421669065952301,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7619556784629822,0.2299829572439193,1.043594241142273,284.96759033203125,284.95001220703125,303.1004333496094,297.4835510253906,299.4107360839844,296.2921447753906,284.96832275390625,1.0,0.5825421214103699,0.4851623773574829,0.4851623773574829,1.0,1.0,-3.185237407684326,1.1569817066192627,2.0282557010650635,0.4338370263576507,0.9252289533615112,0.9252289533615112,0.0,132.12234497070312,146.0,75156.8984375,0.0,2557.740478515625,1.0,278.1499938964844,282.9771423339844,300.4809265136719,305.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,35554.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360080122947693,1.0,0.0,0.0,3.72102165222168,3.721046209335327,9.23884499570704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.4755859375,0.0,1610.227783203125,1895.4371337890625,0.0,2804.44189453125,0.921047031879425,1.0,0.0,3.0,1.0,0.0
18017520,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.920459508895874,0.4086888134479522,0.3687238991260528,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9990000128746032,0.6238479018211365,0.4992499649524688,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9608653783798218,0.4589551389217376,0.3214292526245117,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.950123965740204,0.4445152878761291,0.4217422902584076,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.7610327005386353,0.2299957424402237,1.0437551736831665,284.9688415527344,284.95001220703125,303.1015014648437,297.4838562011719,299.4108581542969,296.2918701171875,284.9695739746094,1.0,0.5832875370979309,0.4850877225399017,0.4850877225399017,1.0,1.0,-3.1879212856292725,1.1579041481018066,2.030017137527466,0.4341547191143036,0.927057445049286,0.927057445049286,0.0,132.74192810058594,166.0,75214.234375,0.0,2566.385986328125,1.0,278.1499938964844,282.97735595703125,300.4820556640625,305.3646850585937,293.1499938964844,293.1499938964844,278.1499938964844,35474.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360599875450134,1.0,0.0,0.0,3.723748445510864,3.723773002624512,9.252390782421572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.7724609375,0.0,1612.7666015625,1895.4371337890625,0.0,2804.9267578125,0.92160165309906,1.0,0.0,3.0,1.0,0.0
18017580,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9008351564407348,0.4085449576377868,0.3689286410808563,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.6242583990097046,0.5296930074691772,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9413819313049316,0.4600545465946197,0.3224459886550903,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9297234416007996,0.4451703429222107,0.4227016866207123,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7470597624778748,0.2300630062818527,1.0457996129989624,284.980712890625,284.95001220703125,303.1145324707031,297.4864807128906,299.4045715332031,296.2757263183594,284.9812316894531,1.0,0.5949363112449646,0.4841542840003967,0.4841542840003967,1.0,1.0,-3.2295918464660645,1.1726529598236084,2.056938886642456,0.4395811259746551,0.9521363973617554,0.9521363973617554,0.0,142.866943359375,186.0,76121.1953125,0.0,2705.153076171875,1.0,278.1499938964844,282.9737854003906,300.4940185546875,305.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,34704.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376913070678711,1.0,0.0,0.0,3.7719552516937256,3.7719802856445312,9.49349953316414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.337890625,0.0,1663.116455078125,1895.4371337890625,0.0,2820.152587890625,0.9318658709526062,1.0,0.0,3.0,1.0,0.0
18017640,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9008351564407348,0.4085449576377868,0.3689286410808563,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.6242583990097046,0.5296930074691772,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9413819313049316,0.4600545465946197,0.3224459886550903,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9297234416007996,0.4451703429222107,0.4227016866207123,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.7470597624778748,0.2300630062818527,1.0457996129989624,284.980712890625,284.95001220703125,303.1145324707031,297.4864807128906,299.4045715332031,296.2757263183594,284.9812316894531,1.0,0.5949363112449646,0.4841542840003967,0.4841542840003967,1.0,1.0,-3.2295918464660645,1.1726529598236084,2.056938886642456,0.4395811259746551,0.9521363973617554,0.9521363973617554,0.0,142.866943359375,186.0,76121.1953125,0.0,2705.153076171875,1.0,278.1499938964844,282.9737854003906,300.4940185546875,305.4320373535156,293.1499938964844,293.1499938964844,278.1499938964844,34704.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376913070678711,1.0,0.0,0.0,3.7719552516937256,3.7719802856445312,9.49349953316414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.337890625,0.0,1663.116455078125,1895.4371337890625,0.0,2820.152587890625,0.9318658709526062,1.0,0.0,3.0,1.0,0.0
18017700,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8901556134223938,0.4084228575229645,0.3690342605113983,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9990000128746032,0.6228111982345581,0.5485649108886719,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.929311454296112,0.4605595767498016,0.3229615688323974,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9175854921340942,0.445454329252243,0.4231922030448913,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7390865683555603,0.230015680193901,1.0467150211334229,284.98455810546875,284.95001220703125,303.1208190917969,297.48687744140625,299.3966064453125,296.2597961425781,284.9850158691406,1.0,0.602057158946991,0.4836875796318054,0.4836875796318054,1.0,1.0,-3.254716396331787,1.1817091703414917,2.073007106781006,0.443045824766159,0.9658974409103394,0.9658974409103394,0.0,149.37567138671875,186.0,76668.171875,0.0,2792.6943359375,1.0,278.1499938964844,282.9689025878906,300.4978332519531,305.47100830078125,293.1499938964844,293.1499938964844,278.1499938964844,34461.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390398621559143,1.0,0.0,0.0,3.803049325942993,3.803074598312378,9.650664196669825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.2578125,0.0,1698.2060546875,1895.4371337890625,0.0,2832.74609375,0.938692569732666,1.0,0.0,3.0,1.0,0.0
18017760,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8792677521705627,0.4082699716091156,0.3691358566284179,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9990000128746032,0.620488166809082,0.5688414573669434,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9168830513954164,0.4610352516174316,0.3234753906726837,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9056612849235536,0.4457098543643951,0.4236810505390167,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7310100793838501,0.2299195080995559,1.0475265979766846,284.98681640625,284.95001220703125,303.1269836425781,297.48663330078125,299.38360595703125,296.2405090332031,284.98712158203125,1.0,0.6096991896629333,0.4824130535125732,0.4824130535125732,1.0,1.0,-3.281398057937622,1.1897056102752686,2.091692447662353,0.4451152384281158,0.9794414043426514,0.9794414043426514,0.0,156.57749938964844,204.0,77218.90625,0.0,2888.685302734375,1.0,278.1499938964844,282.962158203125,300.500244140625,305.5101928710937,293.1499938964844,293.1499938964844,278.1499938964844,34308.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405836820602417,1.0,0.0,0.0,3.835909843444824,3.835935354232788,9.81815901468508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.0087890625,0.0,1736.706298828125,1895.4371337890625,0.0,2847.168701171875,0.9459756016731262,1.0,0.0,3.0,1.0,0.0
18017820,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8511685132980347,0.4076917171478271,0.3694240748882293,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9813581705093384,0.6151387095451355,0.5843736529350281,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8865407109260559,0.461726039648056,0.3245750665664673,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8763343691825867,0.4459723532199859,0.4247629046440124,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7087589502334595,0.229459598660469,1.0494484901428225,284.9656066894531,284.95001220703125,303.1387939453125,297.4841003417969,299.3539123535156,296.2006530761719,284.9638977050781,1.0,0.623575747013092,0.4798639416694641,0.4798639416694641,1.0,1.0,-3.3048791885375977,1.1933485269546509,2.1115307807922363,0.4443827271461487,0.9858008623123168,0.9858008623123168,0.0,176.4859619140625,222.0,77802.984375,0.0,3051.387451171875,1.0,278.1499938964844,282.931396484375,300.49871826171875,305.56561279296875,293.1499938964844,293.1499938964844,278.1499938964844,34686.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436784148216248,1.0,0.0,0.0,3.891193389892578,3.8912196159362793,1.0103199201694224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.2119140625,0.0,1807.9486083984373,1895.4371337890625,0.0,2876.1015625,0.958466649055481,1.0,0.0,3.0,1.0,0.0
18017880,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.8511685132980347,0.4076917171478271,0.3694240748882293,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9813581705093384,0.6151387095451355,0.5843736529350281,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8865407109260559,0.461726039648056,0.3245750665664673,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8763343691825867,0.4459723532199859,0.4247629046440124,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7087589502334595,0.229459598660469,1.0494484901428225,284.9656066894531,284.95001220703125,303.1387939453125,297.4841003417969,299.3539123535156,296.2006530761719,284.9638977050781,1.0,0.623575747013092,0.4798639416694641,0.4798639416694641,1.0,1.0,-3.3048791885375977,1.1933485269546509,2.1115307807922363,0.4443827271461487,0.9858008623123168,0.9858008623123168,0.0,176.4859619140625,222.0,77802.984375,0.0,3051.387451171875,1.0,278.1499938964844,282.931396484375,300.49871826171875,305.56561279296875,293.1499938964844,293.1499938964844,278.1499938964844,34686.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436784148216248,1.0,0.0,0.0,3.891193389892578,3.8912196159362793,1.0103199201694224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.2119140625,0.0,1807.9486083984373,1895.4371337890625,0.0,2876.1015625,0.958466649055481,1.0,0.0,3.0,1.0,0.0
18017940,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8269643783569336,0.4067773222923279,0.3694444000720978,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9510165452957152,0.6131749153137207,0.5826384425163269,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8604082465171814,0.4620989859104156,0.3254830241203308,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8506948351860046,0.4459318518638611,0.4256041944026947,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.6863431930541992,0.2287638038396835,1.0504417419433594,284.9432373046875,284.95001220703125,303.1499938964844,297.4786682128906,299.335205078125,296.1808776855469,284.9428405761719,1.0,0.6352866291999817,0.4773148596286773,0.4773148596286773,1.0,1.0,-3.3066530227661133,1.1883463859558103,2.1183066368103027,0.4390346705913543,0.971901834011078,0.971901834011078,0.0,197.7538909912109,240.0,77763.1484375,0.0,3174.820556640625,1.0,278.1499938964844,282.911865234375,300.4862976074219,305.5569763183594,293.1499938964844,293.1499938964844,278.1499938964844,35666.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451709747314453,1.0,0.0,0.0,3.903503656387329,3.903530359268189,1.016722649183066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.9951171875,0.0,1831.24658203125,1895.4371337890625,0.0,2890.0634765625,0.9619048833847046,1.0,0.0,3.0,1.0,0.0
18018000,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8269643783569336,0.4067773222923279,0.3694444000720978,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9510165452957152,0.6131749153137207,0.5826384425163269,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8604082465171814,0.4620989859104156,0.3254830241203308,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8506948351860046,0.4459318518638611,0.4256041944026947,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.6863431930541992,0.2287638038396835,1.0504417419433594,284.9432373046875,284.95001220703125,303.1499938964844,297.4786682128906,299.335205078125,296.1808776855469,284.9428405761719,1.0,0.6352866291999817,0.4773148596286773,0.4773148596286773,1.0,1.0,-3.3066530227661133,1.1883463859558103,2.1183066368103027,0.4390346705913543,0.971901834011078,0.971901834011078,0.0,197.7538909912109,240.0,77763.1484375,0.0,3174.820556640625,1.0,278.1499938964844,282.911865234375,300.4862976074219,305.5569763183594,293.1499938964844,293.1499938964844,278.1499938964844,35666.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451709747314453,1.0,0.0,0.0,3.903503656387329,3.903530359268189,1.016722649183066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.9951171875,0.0,1831.24658203125,1895.4371337890625,0.0,2890.0634765625,0.9619048833847046,1.0,0.0,3.0,1.0,0.0
18018060,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.8149452805519104,0.4099786281585693,0.372040718793869,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.93364679813385,0.6169483065605164,0.5855922698974609,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8480035066604614,0.4667033553123474,0.3284395933151245,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8385694026947021,0.450214147567749,0.4292724430561065,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6768913269042969,0.2327297925949096,1.0659881830215454,284.9681396484375,284.95001220703125,303.1603088378906,297.4705505371094,299.3529052734375,296.2123107910156,284.9692687988281,1.0,0.6480871438980103,0.475285142660141,0.475285142660141,1.0,1.0,-3.3399465084075928,1.196889877319336,2.1430563926696777,0.439679890871048,0.9904580116271972,0.9904580116271972,0.0,213.52828979492188,228.0,78358.0,0.0,3339.10986328125,1.0,278.1499938964844,282.9254150390625,300.4765930175781,305.56768798828125,293.1499938964844,293.1499938964844,278.1499938964844,35308.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461731672286987,1.0,0.0,0.0,3.921311855316162,3.9213385581970215,1.0260205272061285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.369140625,0.0,1850.923095703125,1895.4371337890625,0.0,2899.44189453125,0.9659707546234132,1.0,0.0,3.0,1.0,0.0
18018120,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.8149452805519104,0.4099786281585693,0.372040718793869,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.93364679813385,0.6169483065605164,0.5855922698974609,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8480035066604614,0.4667033553123474,0.3284395933151245,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8385694026947021,0.450214147567749,0.4292724430561065,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6768913269042969,0.2327297925949096,1.0659881830215454,284.9681396484375,284.95001220703125,303.1603088378906,297.4705505371094,299.3529052734375,296.2123107910156,284.9692687988281,1.0,0.6480871438980103,0.475285142660141,0.475285142660141,1.0,1.0,-3.3399465084075928,1.196889877319336,2.1430563926696777,0.439679890871048,0.9904580116271972,0.9904580116271972,0.0,213.52828979492188,228.0,78358.0,0.0,3339.10986328125,1.0,278.1499938964844,282.9254150390625,300.4765930175781,305.56768798828125,293.1499938964844,293.1499938964844,278.1499938964844,35308.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461731672286987,1.0,0.0,0.0,3.921311855316162,3.9213385581970215,1.0260205272061285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12737.369140625,0.0,1850.923095703125,1895.4371337890625,0.0,2899.44189453125,0.9659707546234132,1.0,0.0,3.0,1.0,0.0
18018180,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8136264681816101,0.411279559135437,0.3736475706100464,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9318861961364746,0.6193273067474365,0.5882346630096436,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.847322940826416,0.4694472253322601,0.3306993246078491,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8378371000289917,0.4527316987514496,0.4321063756942749,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.6775115728378296,0.2351010739803314,1.0788004398345947,284.9761962890625,284.95001220703125,303.1694641113281,297.4602966308594,299.3576965332031,296.22515869140625,284.9764099121094,1.0,0.6527782678604126,0.473255455493927,0.473255455493927,1.0,1.0,-3.366612911224365,1.2026655673980713,2.163947343826294,0.4398998320102691,1.0,1.0,0.0,217.3859100341797,216.0,78947.3203125,0.0,3422.435302734375,1.0,278.1499938964844,282.9213256835937,300.47052001953125,305.6072998046875,293.1499938964844,293.1499938964844,278.1499938964844,35240.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483086824417114,1.0,0.0,0.0,3.9547760486602783,3.954802989959717,1.043607198880636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.84765625,0.0,1893.263671875,1895.4371337890625,0.0,2919.43212890625,0.9732708930969238,1.0,0.0,3.0,1.0,0.0
18018240,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8136264681816101,0.411279559135437,0.3736475706100464,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9318861961364746,0.6193273067474365,0.5882346630096436,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.847322940826416,0.4694472253322601,0.3306993246078491,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8378371000289917,0.4527316987514496,0.4321063756942749,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.6775115728378296,0.2351010739803314,1.0788004398345947,284.9761962890625,284.95001220703125,303.1694641113281,297.4602966308594,299.3576965332031,296.22515869140625,284.9764099121094,1.0,0.6527782678604126,0.473255455493927,0.473255455493927,1.0,1.0,-3.366612911224365,1.2026655673980713,2.163947343826294,0.4398998320102691,1.0,1.0,0.0,217.3859100341797,216.0,78947.3203125,0.0,3422.435302734375,1.0,278.1499938964844,282.9213256835937,300.47052001953125,305.6072998046875,293.1499938964844,293.1499938964844,278.1499938964844,35240.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483086824417114,1.0,0.0,0.0,3.9547760486602783,3.954802989959717,1.043607198880636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.84765625,0.0,1893.263671875,1895.4371337890625,0.0,2919.43212890625,0.9732708930969238,1.0,0.0,3.0,1.0,0.0
18018300,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8149468898773193,0.411630243062973,0.3739757835865021,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9339165687561036,0.6201966404914856,0.5890730619430542,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8490566611289978,0.4704568684101105,0.3314248025417328,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8394755125045776,0.4536338746547699,0.4329871237277984,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6793650388717651,0.2359033972024917,1.0826051235198977,284.9775085449219,284.95001220703125,303.1736145019531,297.45440673828125,299.3570556640625,296.2276306152344,284.9776306152344,1.0,0.6532123684883118,0.4722405970096588,0.4722405970096588,1.0,1.0,-3.374530076980591,1.2033997774124146,2.171130418777466,0.4389794468879699,1.0,1.0,0.0,216.5457458496093,216.0,79096.421875,0.0,3435.97021484375,1.0,278.1499938964844,282.91949462890625,300.4642639160156,305.6141662597656,293.1499938964844,293.1499938964844,278.1499938964844,35413.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492757081985474,1.0,0.0,0.0,3.9638211727142334,3.963848114013672,1.0483863661647774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.0078125,0.0,1906.3760986328125,1895.4371337890625,0.0,2928.487548828125,0.97543603181839,1.0,0.0,3.0,1.0,0.0
18018360,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8171502351760864,0.4119039177894592,0.3741719722747803,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9372146129608154,0.6209628582000732,0.5897506475448608,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8517354130744934,0.4713557064533233,0.3320220708847046,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8420236706733704,0.4544271230697632,0.4336963295936584,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6819362044334412,0.2365727126598358,1.0854884386062622,284.97735595703125,284.95001220703125,303.177490234375,297.447998046875,299.3549499511719,296.2289428710937,284.97735595703125,1.0,0.6528490781784058,0.4710974395275116,0.4710974395275116,1.0,1.0,-3.380623340606689,1.20312237739563,2.17750096321106,0.4374363422393799,1.0,1.0,0.0,214.56842041015625,204.0,79195.4765625,0.0,3438.74951171875,1.0,278.1499938964844,282.9169616699219,300.4568786621094,305.6157531738281,293.1499938964844,293.1499938964844,278.1499938964844,35541.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500968217849731,1.0,0.0,0.0,3.9709527492523193,3.970979928970337,1.0521622471060257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12880.052734375,0.0,1916.6907958984373,1895.4371337890625,0.0,2936.177734375,0.9771343469619752,1.0,0.0,3.0,1.0,0.0
18018420,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.823584258556366,0.4123274981975555,0.3743368685245514,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9466514587402344,0.6223009824752808,0.5908007621765137,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8594099283218384,0.472972959280014,0.3329911231994629,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8493426442146301,0.4558265209197998,0.4348066449165344,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.6888403296470642,0.2376663833856582,1.089513897895813,284.9745788574219,284.95001220703125,303.1844482421875,297.4338073730469,299.3487548828125,296.2294921875,284.9744567871094,1.0,0.6505101919174194,0.4688110947608948,0.4688110947608948,1.0,1.0,-3.389432430267334,1.2011585235595703,2.188273906707764,0.4336644113063812,1.0,1.0,0.0,208.24343872070312,192.0,79299.703125,0.0,3422.72412109375,1.0,278.1499938964844,282.9111328125,300.4404296875,305.6090393066406,293.1499938964844,293.1499938964844,278.1499938964844,35723.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513908982276917,1.0,0.0,0.0,3.981083869934082,3.9811110496521,1.0575378155408544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.595703125,0.0,1931.39892578125,1895.4371337890625,0.0,2948.2998046875,0.9795442819595336,1.0,0.0,3.0,1.0,0.0
18018480,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.823584258556366,0.4123274981975555,0.3743368685245514,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9466514587402344,0.6223009824752808,0.5908007621765137,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8594099283218384,0.472972959280014,0.3329911231994629,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8493426442146301,0.4558265209197998,0.4348066449165344,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.6888403296470642,0.2376663833856582,1.089513897895813,284.9745788574219,284.95001220703125,303.1844482421875,297.4338073730469,299.3487548828125,296.2294921875,284.9744567871094,1.0,0.6505101919174194,0.4688110947608948,0.4688110947608948,1.0,1.0,-3.389432430267334,1.2011585235595703,2.188273906707764,0.4336644113063812,1.0,1.0,0.0,208.24343872070312,192.0,79299.703125,0.0,3422.72412109375,1.0,278.1499938964844,282.9111328125,300.4404296875,305.6090393066406,293.1499938964844,293.1499938964844,278.1499938964844,35723.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513908982276917,1.0,0.0,0.0,3.981083869934082,3.9811110496521,1.0575378155408544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.595703125,0.0,1931.39892578125,1895.4371337890625,0.0,2948.2998046875,0.9795442819595336,1.0,0.0,3.0,1.0,0.0
18018540,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8325709700584412,0.4126558899879455,0.3743063509464264,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9591968059539796,0.6234502792358398,0.5915541052818298,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8701436519622803,0.4744485318660736,0.3337680399417877,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8596087694168091,0.4570697247982025,0.4356441497802734,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.6980234384536743,0.2385419607162475,1.091927409172058,284.9700622558594,284.95001220703125,303.1903991699219,297.41778564453125,299.34088134765625,296.2283630371094,284.9698791503906,1.0,0.6465488076210022,0.4665247797966003,0.4665247797966003,1.0,1.0,-3.395147562026977,1.1979281902313232,2.1972193717956543,0.4292914569377899,1.0,1.0,0.0,199.4837951660156,180.0,79314.171875,0.0,3385.302734375,1.0,278.1499938964844,282.9049987792969,300.42266845703125,305.5934143066406,293.1499938964844,293.1499938964844,278.1499938964844,35829.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523001074790955,1.0,0.0,0.0,3.9869635105133057,3.9869906902313232,1.0606638625176856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.7001953125,0.0,1939.9688720703125,1895.4371337890625,0.0,2956.818359375,0.9809426069259644,1.0,0.0,3.0,1.0,0.0
18018600,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8325709700584412,0.4126558899879455,0.3743063509464264,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9591968059539796,0.6234502792358398,0.5915541052818298,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8701436519622803,0.4744485318660736,0.3337680399417877,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8596087694168091,0.4570697247982025,0.4356441497802734,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.6980234384536743,0.2385419607162475,1.091927409172058,284.9700622558594,284.95001220703125,303.1903991699219,297.41778564453125,299.34088134765625,296.2283630371094,284.9698791503906,1.0,0.6465488076210022,0.4665247797966003,0.4665247797966003,1.0,1.0,-3.395147562026977,1.1979281902313232,2.1972193717956543,0.4292914569377899,1.0,1.0,0.0,199.4837951660156,180.0,79314.171875,0.0,3385.302734375,1.0,278.1499938964844,282.9049987792969,300.42266845703125,305.5934143066406,293.1499938964844,293.1499938964844,278.1499938964844,35829.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523001074790955,1.0,0.0,0.0,3.9869635105133057,3.9869906902313232,1.0606638625176856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.7001953125,0.0,1939.9688720703125,1895.4371337890625,0.0,2956.818359375,0.9809426069259644,1.0,0.0,3.0,1.0,0.0
18018660,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8437966704368591,0.4129522442817688,0.3741924464702606,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9733797907829284,0.624495804309845,0.5921498537063599,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.883520781993866,0.4758693873882293,0.3344621062278747,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8724774718284607,0.4582490622997284,0.436359703540802,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7090607285499573,0.239324152469635,1.093601942062378,284.96588134765625,284.95001220703125,303.19537353515625,297.4001159667969,299.3341064453125,296.2266845703125,284.9657592773437,1.0,0.641739547252655,0.4647317230701446,0.4647317230701446,1.0,1.0,-3.399437665939331,1.1952391862869265,2.2041985988616943,0.4257685542106628,1.0,1.0,0.0,189.4408721923828,168.0,79299.6640625,0.0,3337.002685546875,1.0,278.1499938964844,282.8997497558594,300.404052734375,305.5740966796875,293.1499938964844,293.1499938964844,278.1499938964844,35894.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530471920967102,1.0,0.0,0.0,3.990571260452272,3.990598678588867,1.0625843742673169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.1728515625,0.0,1945.240234375,1895.4371337890625,0.0,2963.819091796875,0.9818007349967957,1.0,0.0,3.0,1.0,0.0
18018720,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8437966704368591,0.4129522442817688,0.3741924464702606,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9733797907829284,0.624495804309845,0.5921498537063599,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.883520781993866,0.4758693873882293,0.3344621062278747,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8724774718284607,0.4582490622997284,0.436359703540802,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7090607285499573,0.239324152469635,1.093601942062378,284.96588134765625,284.95001220703125,303.19537353515625,297.4001159667969,299.3341064453125,296.2266845703125,284.9657592773437,1.0,0.641739547252655,0.4647317230701446,0.4647317230701446,1.0,1.0,-3.399437665939331,1.1952391862869265,2.2041985988616943,0.4257685542106628,1.0,1.0,0.0,189.4408721923828,168.0,79299.6640625,0.0,3337.002685546875,1.0,278.1499938964844,282.8997497558594,300.404052734375,305.5740966796875,293.1499938964844,293.1499938964844,278.1499938964844,35894.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530471920967102,1.0,0.0,0.0,3.990571260452272,3.990598678588867,1.0625843742673169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.1728515625,0.0,1945.240234375,1895.4371337890625,0.0,2963.819091796875,0.9818007349967957,1.0,0.0,3.0,1.0,0.0
18018780,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8574662208557129,0.4132343530654907,0.3740379810333252,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9881305694580078,0.625458300113678,0.59264075756073,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8994735479354858,0.4772601723670959,0.3351128697395324,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8879647254943848,0.4593949019908905,0.4370121657848358,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7211060523986816,0.2400645464658737,1.0949167013168335,284.9616394042969,284.95001220703125,303.1994323730469,297.380859375,299.3268737792969,296.2248229980469,284.96148681640625,1.0,0.6364534497261047,0.4629386961460113,0.4629386961460113,1.0,1.0,-3.402991771697998,1.1922682523727417,2.210723400115967,0.4221267402172088,1.0,1.0,0.0,178.6913299560547,156.0,79261.171875,0.0,3282.783935546875,1.0,278.1499938964844,282.8946838378906,300.3843688964844,305.55224609375,293.1499938964844,293.1499938964844,278.1499938964844,35935.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853739321231842,1.0,0.0,0.0,3.992893695831299,3.992921113967896,1.0638214007485658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.2548828125,0.0,1948.63818359375,1895.4371337890625,0.0,2970.3056640625,0.9823530316352844,1.0,0.0,3.0,1.0,0.0
18018840,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8574662208557129,0.4132343530654907,0.3740379810333252,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9881305694580078,0.625458300113678,0.59264075756073,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8994735479354858,0.4772601723670959,0.3351128697395324,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8879647254943848,0.4593949019908905,0.4370121657848358,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7211060523986816,0.2400645464658737,1.0949167013168335,284.9616394042969,284.95001220703125,303.1994323730469,297.380859375,299.3268737792969,296.2248229980469,284.96148681640625,1.0,0.6364534497261047,0.4629386961460113,0.4629386961460113,1.0,1.0,-3.402991771697998,1.1922682523727417,2.210723400115967,0.4221267402172088,1.0,1.0,0.0,178.6913299560547,156.0,79261.171875,0.0,3282.783935546875,1.0,278.1499938964844,282.8946838378906,300.3843688964844,305.55224609375,293.1499938964844,293.1499938964844,278.1499938964844,35935.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853739321231842,1.0,0.0,0.0,3.992893695831299,3.992921113967896,1.0638214007485658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.2548828125,0.0,1948.63818359375,1895.4371337890625,0.0,2970.3056640625,0.9823530316352844,1.0,0.0,3.0,1.0,0.0
18018900,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8654599189758301,0.4133689403533935,0.3739460408687591,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9955306649208068,0.6258930563926697,0.5928337574005127,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9087622165679932,0.4779413342475891,0.3354212939739227,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8968539834022522,0.4599536061286926,0.4373149871826172,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7275940179824829,0.2404230684041977,1.095465898513794,284.9593811035156,284.95001220703125,303.2011413574219,297.3706970214844,299.32305908203125,296.2238464355469,284.959228515625,1.0,0.6336432695388794,0.4620421826839447,0.4620421826839447,1.0,1.0,-3.4045097827911377,1.1906702518463137,2.213839530944824,0.4202511012554168,1.0,1.0,0.0,173.07382202148438,156.0,79232.5234375,0.0,3253.628173828125,1.0,278.1499938964844,282.8921203613281,300.3740234375,305.5400695800781,293.1499938964844,293.1499938964844,278.1499938964844,35948.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540542721748352,1.0,0.0,0.0,3.993605613708496,3.9936330318450928,1.0642008874128803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.4755859375,0.0,1949.680908203125,1895.4371337890625,0.0,2973.257568359375,0.9825223684310912,1.0,0.0,3.0,1.0,0.0
18018960,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8726743459701538,0.4134674668312073,0.3738710284233093,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9990000128746032,0.6266379356384277,0.5890530943870544,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9176728129386902,0.4785854816436767,0.33574178814888,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.904837429523468,0.4604780077934265,0.437635600566864,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7333491444587708,0.2407524138689041,1.0961120128631592,284.95263671875,284.95001220703125,303.20263671875,297.36016845703125,299.3193359375,296.22332763671875,284.9519958496094,1.0,0.6304601430892944,0.4611976146697998,0.4611976146697998,1.0,1.0,-3.40067982673645,1.1871123313903809,2.2135674953460693,0.4177959859371185,1.0,1.0,0.0,168.16360473632812,144.0,79123.2265625,0.0,3217.100341796875,1.0,278.1499938964844,282.8861083984375,300.3631591796875,305.5247497558594,293.1499938964844,293.1499938964844,278.1499938964844,35980.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543289303779602,1.0,0.0,0.0,3.993675947189331,3.993703603744507,1.0642384040693289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.166015625,0.0,1950.03466796875,1895.4371337890625,0.0,2975.831787109375,0.9825491905212402,1.0,0.0,3.0,1.0,0.0
18019020,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8845692873001099,0.4135080873966217,0.3736900091171264,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9990000128746032,0.6302882432937622,0.5657939910888672,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9328307509422302,0.4797148406505584,0.3363571166992187,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9190155267715454,0.4613828659057617,0.4382531642913818,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7428725361824036,0.2412912249565124,1.0973734855651855,284.9275817871094,284.95001220703125,303.2049865722656,297.3381652832031,299.3134765625,296.2266540527344,284.92681884765625,1.0,0.6226198673248291,0.4595085084438324,0.4595085084438324,1.0,1.0,-3.376267194747925,1.1735857725143433,2.202681303024292,0.4100775718688965,0.9769375324249268,0.9769375324249268,0.0,159.90374755859375,132.0,78505.375,0.0,3113.7138671875,1.0,278.1499938964844,282.8695373535156,300.3381652832031,305.4693603515625,293.1499938964844,293.1499938964844,278.1499938964844,36611.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543835878372192,1.0,0.0,0.0,3.9760279655456543,3.976055383682251,1.0548534419285716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.8515625,0.0,1932.0260009765625,1895.4371337890625,0.0,2976.343994140625,0.978805422782898,1.0,0.0,3.0,1.0,0.0
18019080,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8845692873001099,0.4135080873966217,0.3736900091171264,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9990000128746032,0.6302882432937622,0.5657939910888672,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9328307509422302,0.4797148406505584,0.3363571166992187,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9190155267715454,0.4613828659057617,0.4382531642913818,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7428725361824036,0.2412912249565124,1.0973734855651855,284.9275817871094,284.95001220703125,303.2049865722656,297.3381652832031,299.3134765625,296.2266540527344,284.92681884765625,1.0,0.6226198673248291,0.4595085084438324,0.4595085084438324,1.0,1.0,-3.376267194747925,1.1735857725143433,2.202681303024292,0.4100775718688965,0.9769375324249268,0.9769375324249268,0.0,159.90374755859375,132.0,78505.375,0.0,3113.7138671875,1.0,278.1499938964844,282.8695373535156,300.3381652832031,305.4693603515625,293.1499938964844,293.1499938964844,278.1499938964844,36611.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543835878372192,1.0,0.0,0.0,3.9760279655456543,3.976055383682251,1.0548534419285716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.8515625,0.0,1932.0260009765625,1895.4371337890625,0.0,2976.343994140625,0.978805422782898,1.0,0.0,3.0,1.0,0.0
18019140,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8992351293563843,0.4135309159755707,0.3734060525894165,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9990000128746032,0.6372857093811035,0.5389021039009094,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9507759213447572,0.4807681441307068,0.3368652462959289,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9369747042655944,0.4622463583946228,0.4387518465518951,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7546814680099487,0.2418000847101211,1.0981582403182983,284.9171142578125,284.95001220703125,303.2065734863281,297.3149719238281,299.3149108886719,296.2423095703125,284.91680908203125,1.0,0.6134019494056702,0.457819402217865,0.457819402217865,1.0,1.0,-3.3457448482513428,1.157745361328125,2.1879994869232178,0.4012121856212616,0.9503480792045592,0.9503480792045592,0.0,150.62246704101562,150.0,77567.4765625,0.0,2993.282470703125,1.0,278.1499938964844,282.869873046875,300.30975341796875,305.38238525390625,293.1499938964844,293.1499938964844,278.1499938964844,37301.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532472848892212,1.0,0.0,0.0,3.927513599395752,3.9275405406951904,1.029268446472997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.8984375,0.0,1874.865234375,1895.4371337890625,0.0,2965.6943359375,0.9683204293251038,1.0,0.0,3.0,1.0,0.0
18019200,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8992351293563843,0.4135309159755707,0.3734060525894165,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9990000128746032,0.6372857093811035,0.5389021039009094,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9507759213447572,0.4807681441307068,0.3368652462959289,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9369747042655944,0.4622463583946228,0.4387518465518951,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.7546814680099487,0.2418000847101211,1.0981582403182983,284.9171142578125,284.95001220703125,303.2065734863281,297.3149719238281,299.3149108886719,296.2423095703125,284.91680908203125,1.0,0.6134019494056702,0.457819402217865,0.457819402217865,1.0,1.0,-3.3457448482513428,1.157745361328125,2.1879994869232178,0.4012121856212616,0.9503480792045592,0.9503480792045592,0.0,150.62246704101562,150.0,77567.4765625,0.0,2993.282470703125,1.0,278.1499938964844,282.869873046875,300.30975341796875,305.38238525390625,293.1499938964844,293.1499938964844,278.1499938964844,37301.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532472848892212,1.0,0.0,0.0,3.927513599395752,3.9275405406951904,1.029268446472997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.8984375,0.0,1874.865234375,1895.4371337890625,0.0,2965.6943359375,0.9683204293251038,1.0,0.0,3.0,1.0,0.0
18019260,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9010902643203736,0.413811594247818,0.3735508620738983,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6443408727645874,0.5358876585960388,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9535229206085204,0.4819832146167755,0.3376406729221344,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9397481679916382,0.46333047747612,0.4396671056747436,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7566553354263306,0.2424884885549545,1.100819706916809,284.9406433105469,284.95001220703125,303.2074279785156,297.2906799316406,299.3241882324219,296.26300048828125,284.9417419433594,1.0,0.6140307188034058,0.4567872285842895,0.4567872285842895,1.0,1.0,-3.3474717140197754,1.1558823585510254,2.19158935546875,0.3984099328517914,0.9508665800094604,0.9508665800094604,0.0,149.79969787597656,168.0,77211.0625,0.0,2992.40673828125,1.0,278.1499938964844,282.8940734863281,300.2848815917969,305.3164978027344,293.1499938964844,293.1499938964844,278.1499938964844,36846.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519268035888672,1.0,0.0,0.0,3.888652086257935,3.888678550720215,1.009000584417663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.0908203125,0.0,1821.994140625,1895.4371337890625,0.0,2953.320556640625,0.959551215171814,1.0,0.0,3.0,1.0,0.0
