time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019320,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.9010902643203736,0.413811594247818,0.3735508620738983,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6443408727645874,0.5358876585960388,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9535229206085204,0.4819832146167755,0.3376406729221344,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9397481679916382,0.46333047747612,0.4396671056747436,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7566553354263306,0.2424884885549545,1.100819706916809,284.9406433105469,284.95001220703125,303.2074279785156,297.2906799316406,299.3241882324219,296.26300048828125,284.9417419433594,1.0,0.6140307188034058,0.4567872285842895,0.4567872285842895,1.0,1.0,-3.3474717140197754,1.1558823585510254,2.19158935546875,0.3984099328517914,0.9508665800094604,0.9508665800094604,0.0,149.79969787597656,168.0,77211.0625,0.0,2992.40673828125,1.0,278.1499938964844,282.8940734863281,300.2848815917969,305.3164978027344,293.1499938964844,293.1499938964844,278.1499938964844,36846.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519268035888672,1.0,0.0,0.0,3.888652086257935,3.888678550720215,1.009000584417663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.0908203125,0.0,1821.994140625,1895.4371337890625,0.0,2953.320556640625,0.959551215171814,1.0,0.0,3.0,1.0,0.0
18019380,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8933109641075134,0.4142296314239502,0.3740646243095398,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9990000128746032,0.6478521227836609,0.5503386855125427,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9452587366104126,0.4833109080791473,0.3386706113815307,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9311899542808532,0.4645543098449707,0.4409588873386383,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7510855793952942,0.2432539165019989,1.1049959659576416,284.96502685546875,284.95001220703125,303.2076110839844,297.2654113769531,299.32440185546875,296.26763916015625,284.9659118652344,1.0,0.6207279562950134,0.4557550549507141,0.4557550549507141,1.0,1.0,-3.373260021209717,1.1632187366485596,2.210041284561157,0.3998622000217438,0.9700520634651184,0.9700520634651184,0.0,155.12522888183594,186.0,77527.328125,0.0,3079.634033203125,1.0,278.1499938964844,282.9087829589844,300.266845703125,305.3085632324219,293.1499938964844,293.1499938964844,278.1499938964844,35836.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522367477416992,1.0,0.0,0.0,3.893212795257568,3.8932392597198486,1.011368794934242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.611328125,0.0,1819.6556396484373,1895.4371337890625,0.0,2956.224853515625,0.9599431753158568,1.0,0.0,3.0,1.0,0.0
18019440,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.8933109641075134,0.4142296314239502,0.3740646243095398,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9990000128746032,0.6478521227836609,0.5503386855125427,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9452587366104126,0.4833109080791473,0.3386706113815307,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.9311899542808532,0.4645543098449707,0.4409588873386383,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7510855793952942,0.2432539165019989,1.1049959659576416,284.96502685546875,284.95001220703125,303.2076110839844,297.2654113769531,299.32440185546875,296.26763916015625,284.9659118652344,1.0,0.6207279562950134,0.4557550549507141,0.4557550549507141,1.0,1.0,-3.373260021209717,1.1632187366485596,2.210041284561157,0.3998622000217438,0.9700520634651184,0.9700520634651184,0.0,155.12522888183594,186.0,77527.328125,0.0,3079.634033203125,1.0,278.1499938964844,282.9087829589844,300.266845703125,305.3085632324219,293.1499938964844,293.1499938964844,278.1499938964844,35836.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522367477416992,1.0,0.0,0.0,3.893212795257568,3.8932392597198486,1.011368794934242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.611328125,0.0,1819.6556396484373,1895.4371337890625,0.0,2956.224853515625,0.9599431753158568,1.0,0.0,3.0,1.0,0.0
18019500,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8871097564697266,0.4144202768802643,0.3743717670440674,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.648129403591156,0.5620933771133423,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9382739663124084,0.483960211277008,0.3392254412174225,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.9241325855255128,0.4651596546173095,0.441666841506958,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7465301752090454,0.2436107844114303,1.107292890548706,284.97412109375,284.95001220703125,303.2074584960937,297.2524719238281,299.3200988769531,296.2628173828125,284.9748840332031,1.0,0.6257056593894958,0.4552389681339264,0.4552389681339264,1.0,1.0,-3.392041206359864,1.1691076755523682,2.222933530807495,0.4015369713306427,0.9829881191253662,0.9829881191253662,0.0,159.4532928466797,186.0,77848.5625,0.0,3146.53564453125,1.0,278.1499938964844,282.91131591796875,300.2580261230469,305.3177185058594,293.1499938964844,293.1499938964844,278.1499938964844,35409.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530405163764954,1.0,0.0,0.0,3.9075613021850586,3.907587766647339,1.018837338051526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.9345703125,0.0,1834.3145751953125,1895.4371337890625,0.0,2963.7568359375,0.9628990292549132,1.0,0.0,3.0,1.0,0.0
18019560,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8798775672912598,0.4145784676074981,0.3746843636035919,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9990000128746032,0.6473861336708069,0.5762158632278442,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9298942685127258,0.4845812320709228,0.3397872149944305,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.9158952236175536,0.4657406806945801,0.4423885643482208,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7412028908729553,0.2439298182725906,1.1095951795578003,284.980712890625,284.95001220703125,303.2071533203125,297.23931884765625,299.31121826171875,296.2536315917969,284.9812927246094,1.0,0.631523609161377,0.4542591571807861,0.4542591571807861,1.0,1.0,-3.41370701789856,1.1749860048294067,2.2387211322784424,0.4025814533233642,0.9969040155410768,0.9969040155410768,0.0,164.71849060058594,189.0,78233.0390625,0.0,3226.16796875,1.0,278.1499938964844,282.9107666015625,300.2484741210937,305.331787109375,293.1499938964844,293.1499938964844,278.1499938964844,35085.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854202389717102,1.0,0.0,0.0,3.927614450454712,3.9276411533355713,1.029321310852538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.9658203125,0.0,1857.1524658203125,1895.4371337890625,0.0,2974.645751953125,0.967201828956604,1.0,0.0,3.0,1.0,0.0
18019620,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8702895641326904,0.4147558510303497,0.3751058578491211,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6444442272186279,0.5958606600761414,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9188748598098756,0.4856898784637451,0.3407582342624664,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9055351614952089,0.466772973537445,0.4436315298080444,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7342469692230225,0.2444153428077697,1.1131162643432615,284.9865417480469,284.95001220703125,303.20611572265625,297.2124938964844,299.28955078125,296.2314147949219,284.9869079589844,1.0,0.6393911838531494,0.4522994756698608,0.4522994756698608,1.0,1.0,-3.444762945175171,1.1817967891693115,2.26296615600586,0.4028465449810028,1.0,1.0,0.0,172.29393005371094,192.0,78750.828125,0.0,3342.111083984375,1.0,278.1499938964844,282.9070129394531,300.2248840332031,305.3481140136719,293.1499938964844,293.1499938964844,278.1499938964844,35292.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568399548530579,1.0,0.0,0.0,3.9565834999084473,3.956610679626465,1.0445613725096337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.9306640625,0.0,1896.0179443359373,1895.4371337890625,0.0,2999.371826171875,0.9737221598625184,1.0,0.0,3.0,1.0,0.0
18019680,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8702895641326904,0.4147558510303497,0.3751058578491211,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9990000128746032,0.6444442272186279,0.5958606600761414,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9188748598098756,0.4856898784637451,0.3407582342624664,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9055351614952089,0.466772973537445,0.4436315298080444,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7342469692230225,0.2444153428077697,1.1131162643432615,284.9865417480469,284.95001220703125,303.20611572265625,297.2124938964844,299.28955078125,296.2314147949219,284.9869079589844,1.0,0.6393911838531494,0.4522994756698608,0.4522994756698608,1.0,1.0,-3.444762945175171,1.1817967891693115,2.26296615600586,0.4028465449810028,1.0,1.0,0.0,172.29393005371094,192.0,78750.828125,0.0,3342.111083984375,1.0,278.1499938964844,282.9070129394531,300.2248840332031,305.3481140136719,293.1499938964844,293.1499938964844,278.1499938964844,35292.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568399548530579,1.0,0.0,0.0,3.9565834999084473,3.956610679626465,1.0445613725096337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.9306640625,0.0,1896.0179443359373,1895.4371337890625,0.0,2999.371826171875,0.9737221598625184,1.0,0.0,3.0,1.0,0.0
18019740,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8621025085449219,0.4148603081703186,0.3754260241985321,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9979021549224854,0.6409910917282104,0.608087956905365,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.909680426120758,0.4867269396781921,0.3416522443294525,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8972325921058655,0.4677209854125976,0.4447624087333679,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7282513976097107,0.2448053807020187,1.1160166263580322,284.9924621582031,284.95001220703125,303.2045593261719,297.1850891113281,299.2702941894531,296.2142944335937,284.99249267578125,1.0,0.6455953121185303,0.4503398239612579,0.4503398239612579,1.0,1.0,-3.4658777713775635,1.184743046760559,2.281134605407715,0.4014404118061065,1.0,1.0,0.0,178.9813690185547,195.0,79050.8203125,0.0,3431.083740234375,1.0,278.1499938964844,282.9066772460937,300.1965026855469,305.34381103515625,293.1499938964844,293.1499938964844,278.1499938964844,35564.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591395020484924,1.0,0.0,0.0,3.972209930419922,3.97223711013794,1.052828565661912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.8701171875,0.0,1918.5113525390625,1895.4371337890625,0.0,3020.934814453125,0.9774333834648132,1.0,0.0,3.0,1.0,0.0
18019800,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8621025085449219,0.4148603081703186,0.3754260241985321,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9979021549224854,0.6409910917282104,0.608087956905365,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.909680426120758,0.4867269396781921,0.3416522443294525,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8972325921058655,0.4677209854125976,0.4447624087333679,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7282513976097107,0.2448053807020187,1.1160166263580322,284.9924621582031,284.95001220703125,303.2045593261719,297.1850891113281,299.2702941894531,296.2142944335937,284.99249267578125,1.0,0.6455953121185303,0.4503398239612579,0.4503398239612579,1.0,1.0,-3.4658777713775635,1.184743046760559,2.281134605407715,0.4014404118061065,1.0,1.0,0.0,178.9813690185547,195.0,79050.8203125,0.0,3431.083740234375,1.0,278.1499938964844,282.9066772460937,300.1965026855469,305.34381103515625,293.1499938964844,293.1499938964844,278.1499938964844,35564.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591395020484924,1.0,0.0,0.0,3.972209930419922,3.97223711013794,1.052828565661912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12760.8701171875,0.0,1918.5113525390625,1895.4371337890625,0.0,3020.934814453125,0.9774333834648132,1.0,0.0,3.0,1.0,0.0
18019860,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8529742956161499,0.4147981405258178,0.3756660223007202,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.988662600517273,0.6389927268028259,0.6060870289802551,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8998831510543823,0.487610399723053,0.34249147772789,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8878059983253479,0.4685085415840149,0.4458103775978088,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.721333384513855,0.2450824528932571,1.118666410446167,284.9808044433594,284.95001220703125,303.2024841308594,297.1571655273437,299.2539978027344,296.2055053710937,284.9803771972656,1.0,0.6496192812919617,0.4480946063995361,0.4480946063995361,1.0,1.0,-3.469142436981201,1.1801937818527222,2.288948774337769,0.3964282274246216,1.0,1.0,0.0,186.040756225586,198.0,79027.203125,0.0,3480.748779296875,1.0,278.1499938964844,282.8945617675781,300.16558837890625,305.31671142578125,293.1499938964844,293.1499938964844,278.1499938964844,35732.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607597947120667,1.0,0.0,0.0,3.9815945625305176,3.981621980667114,1.057809186022496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.3330078125,0.0,1932.142333984375,1895.4371337890625,0.0,3036.131103515625,0.9796656966209412,1.0,0.0,3.0,1.0,0.0
18019920,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8529742956161499,0.4147981405258178,0.3756660223007202,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.988662600517273,0.6389927268028259,0.6060870289802551,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8998831510543823,0.487610399723053,0.34249147772789,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8878059983253479,0.4685085415840149,0.4458103775978088,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.721333384513855,0.2450824528932571,1.118666410446167,284.9808044433594,284.95001220703125,303.2024841308594,297.1571655273437,299.2539978027344,296.2055053710937,284.9803771972656,1.0,0.6496192812919617,0.4480946063995361,0.4480946063995361,1.0,1.0,-3.469142436981201,1.1801937818527222,2.288948774337769,0.3964282274246216,1.0,1.0,0.0,186.040756225586,198.0,79027.203125,0.0,3480.748779296875,1.0,278.1499938964844,282.8945617675781,300.16558837890625,305.31671142578125,293.1499938964844,293.1499938964844,278.1499938964844,35732.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607597947120667,1.0,0.0,0.0,3.9815945625305176,3.981621980667114,1.057809186022496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12747.3330078125,0.0,1932.142333984375,1895.4371337890625,0.0,3036.131103515625,0.9796656966209412,1.0,0.0,3.0,1.0,0.0
18019980,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8468493223190308,0.4146638810634613,0.3757447600364685,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9820281267166138,0.6381407380104065,0.6052665710449219,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8935719728469849,0.4884313941001892,0.3432129323482513,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8815698623657227,0.46921506524086,0.4466849267482757,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.7165783643722534,0.245304599404335,1.1206430196762085,284.96942138671875,284.95001220703125,303.20001220703125,297.12890625,299.23974609375,296.20025634765625,284.96905517578125,1.0,0.6527042984962463,0.4458494186401367,0.4458494186401367,1.0,1.0,-3.472551107406616,1.175636649131775,2.296914577484131,0.3912330269813537,1.0,1.0,0.0,191.17335510253903,201.0,78951.1796875,0.0,3519.349365234375,1.0,278.1499938964844,282.8832092285156,300.13482666015625,305.2811584472656,293.1499938964844,293.1499938964844,278.1499938964844,35833.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618262410163879,1.0,0.0,0.0,3.98720908164978,3.987236499786377,1.0607946023810657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.986328125,0.0,1940.327392578125,1895.4371337890625,0.0,3046.134033203125,0.981001079082489,1.0,0.0,3.0,1.0,0.0
18020040,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8468493223190308,0.4146638810634613,0.3757447600364685,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.9820281267166138,0.6381407380104065,0.6052665710449219,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8935719728469849,0.4884313941001892,0.3432129323482513,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8815698623657227,0.46921506524086,0.4466849267482757,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.7165783643722534,0.245304599404335,1.1206430196762085,284.96942138671875,284.95001220703125,303.20001220703125,297.12890625,299.23974609375,296.20025634765625,284.96905517578125,1.0,0.6527042984962463,0.4458494186401367,0.4458494186401367,1.0,1.0,-3.472551107406616,1.175636649131775,2.296914577484131,0.3912330269813537,1.0,1.0,0.0,191.17335510253903,201.0,78951.1796875,0.0,3519.349365234375,1.0,278.1499938964844,282.8832092285156,300.13482666015625,305.2811584472656,293.1499938964844,293.1499938964844,278.1499938964844,35833.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618262410163879,1.0,0.0,0.0,3.98720908164978,3.987236499786377,1.0607946023810657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.986328125,0.0,1940.327392578125,1895.4371337890625,0.0,3046.134033203125,0.981001079082489,1.0,0.0,3.0,1.0,0.0
18020100,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8443781137466431,0.4145869016647339,0.3757570087909698,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9792673587799072,0.637902021408081,0.6050695180892944,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8910601735115051,0.4888364672660827,0.3435554206371307,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8790842294692993,0.469552218914032,0.4470882415771484,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7146159410476685,0.2454033195972442,1.1214921474456787,284.9642333984375,284.95001220703125,303.1986083984375,297.1146850585937,299.2328796386719,296.1981201171875,284.9638671875,1.0,0.654043436050415,0.444726824760437,0.444726824760437,1.0,1.0,-3.4742472171783447,1.173336625099182,2.300910472869873,0.3886157572269439,1.0,1.0,0.0,193.3432159423828,201.0,78902.34375,0.0,3536.308349609375,1.0,278.1499938964844,282.87799072265625,300.11981201171875,305.26275634765625,293.1499938964844,293.1499938964844,278.1499938964844,35867.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622596263885498,1.0,0.0,0.0,3.9891233444213854,3.989150762557984,1.0618134638207266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12709.1435546875,0.0,1943.12353515625,1895.4371337890625,0.0,3050.198974609375,0.9814563393592834,1.0,0.0,3.0,1.0,0.0
18020160,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8421317934989929,0.414509117603302,0.3757613897323608,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.976707935333252,0.6377230286598206,0.6049385070800781,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8887940645217896,0.4892438948154449,0.3438937664031982,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8768385648727417,0.469884842634201,0.4474799335002899,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.712801456451416,0.2454980909824371,1.1222916841506958,284.9598999023437,284.95001220703125,303.1971130371094,297.10040283203125,299.2276306152344,296.1961975097656,284.9596252441406,1.0,0.6553065180778503,0.4439783096313476,0.4439783096313476,1.0,1.0,-3.4759347438812256,1.1719402074813845,2.303994655609131,0.3869020938873291,1.0,1.0,0.0,195.3678741455078,204.0,78861.28125,0.0,3552.39404296875,1.0,278.1499938964844,282.8735656738281,300.10498046875,305.24462890625,293.1499938964844,293.1499938964844,278.1499938964844,35896.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626682758331299,1.0,0.0,0.0,3.9906835556030273,3.990710973739624,1.0626441735439585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.4990234375,0.0,1945.404296875,1895.4371337890625,0.0,3054.0322265625,0.9818273782730104,1.0,0.0,3.0,1.0,0.0
18020220,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8382281064987183,0.4143529236316681,0.3757524490356445,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9721611142158508,0.6375073790550232,0.60483318567276,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8849205374717712,0.4900757670402527,0.3445679843425751,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8729804754257202,0.4705363512039184,0.4482318460941314,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7095673680305481,0.2456759065389633,1.1237527132034302,284.9525756835937,284.95001220703125,303.19390869140625,297.0718078613281,299.2177124023437,296.19293212890625,284.95233154296875,1.0,0.6576192378997803,0.4424812495708465,0.4424812495708465,1.0,1.0,-3.479270696640014,1.1692389249801636,2.3100318908691406,0.3835727572441101,1.0,1.0,0.0,199.0092315673828,207.0,78771.3828125,0.0,3582.091552734375,1.0,278.1499938964844,282.8658447265625,300.0758361816406,305.2088317871094,293.1499938964844,293.1499938964844,278.1499938964844,35936.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634320497512817,1.0,0.0,0.0,3.992624044418335,3.992651462554932,1.0636778142725234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.5830078125,0.0,1948.287841796875,1895.4371337890625,0.0,3061.19677734375,0.9822914600372314,1.0,0.0,3.0,1.0,0.0
18020280,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8382281064987183,0.4143529236316681,0.3757524490356445,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9721611142158508,0.6375073790550232,0.60483318567276,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8849205374717712,0.4900757670402527,0.3445679843425751,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8729804754257202,0.4705363512039184,0.4482318460941314,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7095673680305481,0.2456759065389633,1.1237527132034302,284.9525756835937,284.95001220703125,303.19390869140625,297.0718078613281,299.2177124023437,296.19293212890625,284.95233154296875,1.0,0.6576192378997803,0.4424812495708465,0.4424812495708465,1.0,1.0,-3.479270696640014,1.1692389249801636,2.3100318908691406,0.3835727572441101,1.0,1.0,0.0,199.0092315673828,207.0,78771.3828125,0.0,3582.091552734375,1.0,278.1499938964844,282.8658447265625,300.0758361816406,305.2088317871094,293.1499938964844,293.1499938964844,278.1499938964844,35936.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634320497512817,1.0,0.0,0.0,3.992624044418335,3.992651462554932,1.0636778142725234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.5830078125,0.0,1948.287841796875,1895.4371337890625,0.0,3061.19677734375,0.9822914600372314,1.0,0.0,3.0,1.0,0.0
18020340,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8347130417823792,0.4142012596130371,0.3757370710372925,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9679260849952698,0.6373652815818787,0.6048040986061096,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.881481409072876,0.4909306168556213,0.3452492356300354,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8695384860038757,0.4711818993091583,0.448966920375824,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.706558346748352,0.2458477318286895,1.125137209892273,284.94744873046875,284.95001220703125,303.1903991699219,297.0431823730469,299.2079467773437,296.1900329589844,284.94732666015625,1.0,0.6598102450370789,0.4409841895103454,0.4409841895103454,1.0,1.0,-3.482585906982422,1.1665074825286863,2.316078424453736,0.3802135586738586,0.9966875910758972,0.9966875910758972,0.0,202.4237365722656,210.0,78656.734375,0.0,3610.44580078125,1.0,278.1499938964844,282.8603515625,300.0468139648437,305.17193603515625,293.1499938964844,293.1499938964844,278.1499938964844,36040.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641418218612671,1.0,0.0,0.0,3.991247177124024,3.99127459526062,1.0629443067955435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.0205078125,0.0,1947.324462890625,1895.4371337890625,0.0,3067.855224609375,0.9820266366004944,1.0,0.0,3.0,1.0,0.0
18020400,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8347130417823792,0.4142012596130371,0.3757370710372925,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9679260849952698,0.6373652815818787,0.6048040986061096,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.881481409072876,0.4909306168556213,0.3452492356300354,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8695384860038757,0.4711818993091583,0.448966920375824,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.706558346748352,0.2458477318286895,1.125137209892273,284.94744873046875,284.95001220703125,303.1903991699219,297.0431823730469,299.2079467773437,296.1900329589844,284.94732666015625,1.0,0.6598102450370789,0.4409841895103454,0.4409841895103454,1.0,1.0,-3.482585906982422,1.1665074825286863,2.316078424453736,0.3802135586738586,0.9966875910758972,0.9966875910758972,0.0,202.4237365722656,210.0,78656.734375,0.0,3610.44580078125,1.0,278.1499938964844,282.8603515625,300.0468139648437,305.17193603515625,293.1499938964844,293.1499938964844,278.1499938964844,36040.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641418218612671,1.0,0.0,0.0,3.991247177124024,3.99127459526062,1.0629443067955435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.0205078125,0.0,1947.324462890625,1895.4371337890625,0.0,3067.855224609375,0.9820266366004944,1.0,0.0,3.0,1.0,0.0
18020460,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8315301537513733,0.4140689074993133,0.375728964805603,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.963982343673706,0.6372950077056885,0.6048430800437927,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8784292340278625,0.491835355758667,0.3459562659263611,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8664553165435791,0.4718328714370727,0.4496963322162628,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.703813910484314,0.2460199445486068,1.1264768838882446,284.945556640625,284.95001220703125,303.1866455078125,297.01470947265625,299.1978759765625,296.18768310546875,284.9455261230469,1.0,0.6619060039520264,0.4393637776374817,0.4393637776374817,1.0,1.0,-3.4859626293182373,1.1634581089019775,2.3225042819976807,0.3765169680118561,0.9927032589912416,0.9927032589912416,0.0,205.639877319336,213.0,78511.0,0.0,3637.82373046875,1.0,278.1499938964844,282.8580322265625,300.01788330078125,305.13311767578125,293.1499938964844,293.1499938964844,278.1499938964844,36132.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647524118423462,1.0,0.0,0.0,3.9856903553009033,3.9857177734375,1.059986630025378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.5712890625,0.0,1940.7730712890625,1895.4371337890625,0.0,3073.5830078125,0.980831742286682,1.0,0.0,3.0,1.0,0.0
18020520,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8315301537513733,0.4140689074993133,0.375728964805603,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.963982343673706,0.6372950077056885,0.6048430800437927,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8784292340278625,0.491835355758667,0.3459562659263611,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8664553165435791,0.4718328714370727,0.4496963322162628,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.703813910484314,0.2460199445486068,1.1264768838882446,284.945556640625,284.95001220703125,303.1866455078125,297.01470947265625,299.1978759765625,296.18768310546875,284.9455261230469,1.0,0.6619060039520264,0.4393637776374817,0.4393637776374817,1.0,1.0,-3.4859626293182373,1.1634581089019775,2.3225042819976807,0.3765169680118561,0.9927032589912416,0.9927032589912416,0.0,205.639877319336,213.0,78511.0,0.0,3637.82373046875,1.0,278.1499938964844,282.8580322265625,300.01788330078125,305.13311767578125,293.1499938964844,293.1499938964844,278.1499938964844,36132.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647524118423462,1.0,0.0,0.0,3.9856903553009033,3.9857177734375,1.059986630025378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.5712890625,0.0,1940.7730712890625,1895.4371337890625,0.0,3073.5830078125,0.980831742286682,1.0,0.0,3.0,1.0,0.0
18020580,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8285559415817261,0.4139507412910461,0.3757307231426239,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.960205614566803,0.6372710466384888,0.6049260497093201,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8756346702575684,0.4927937090396881,0.3466967642307281,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8636013269424438,0.4724874794483185,0.4504255056381225,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7012411952018738,0.2461922019720077,1.1277978420257568,284.9451599121094,284.95001220703125,303.1827087402344,296.9864807128906,299.18798828125,296.1857604980469,284.9451599121094,1.0,0.6639562249183655,0.4377433955669403,0.4377433955669403,1.0,1.0,-3.489421129226685,1.1604022979736328,2.329018831253052,0.3727904856204986,0.9892268180847168,0.9892268180847168,0.0,208.7527770996093,216.0,78356.1015625,0.0,3664.8388671875,1.0,278.1499938964844,282.85711669921875,299.98931884765625,305.0937805175781,293.1499938964844,293.1499938964844,278.1499938964844,36178.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865293025970459,1.0,0.0,0.0,3.9785478115081774,3.978575229644776,1.0561909675743664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.0224609375,0.0,1931.79248046875,1895.4371337890625,0.0,3078.654541015625,0.9792516231536864,1.0,0.0,3.0,1.0,0.0
18020640,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8285559415817261,0.4139507412910461,0.3757307231426239,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.960205614566803,0.6372710466384888,0.6049260497093201,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8756346702575684,0.4927937090396881,0.3466967642307281,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8636013269424438,0.4724874794483185,0.4504255056381225,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.7012411952018738,0.2461922019720077,1.1277978420257568,284.9451599121094,284.95001220703125,303.1827087402344,296.9864807128906,299.18798828125,296.1857604980469,284.9451599121094,1.0,0.6639562249183655,0.4377433955669403,0.4377433955669403,1.0,1.0,-3.489421129226685,1.1604022979736328,2.329018831253052,0.3727904856204986,0.9892268180847168,0.9892268180847168,0.0,208.7527770996093,216.0,78356.1015625,0.0,3664.8388671875,1.0,278.1499938964844,282.85711669921875,299.98931884765625,305.0937805175781,293.1499938964844,293.1499938964844,278.1499938964844,36178.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865293025970459,1.0,0.0,0.0,3.9785478115081774,3.978575229644776,1.0561909675743664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.0224609375,0.0,1931.79248046875,1895.4371337890625,0.0,3078.654541015625,0.9792516231536864,1.0,0.0,3.0,1.0,0.0
18020700,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8271191716194153,0.41389000415802,0.3757310509681701,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.9583570957183838,0.6372778415679932,0.6049829721450806,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.874311089515686,0.4933022558689117,0.3470840454101562,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8622320890426636,0.4728103280067444,0.4507867097854614,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.6999980807304382,0.2462773770093917,1.128451228141785,284.9451904296875,284.95001220703125,303.1806945800781,296.9725036621094,299.18310546875,296.1849365234375,284.9452209472656,1.0,0.6649729013442993,0.4369331896305084,0.4369331896305084,1.0,1.0,-3.491176128387451,1.1588739156723022,2.33230209350586,0.3709192276000976,0.9876479506492616,0.9876479506492616,0.0,210.2894592285156,216.0,78277.8046875,0.0,3678.311279296875,1.0,278.1499938964844,282.8568420410156,299.9751892089844,305.07421875,293.1499938964844,293.1499938964844,278.1499938964844,36191.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655465841293335,1.0,0.0,0.0,3.974778175354004,3.9748053550720215,1.054190420290979e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.7578125,0.0,1926.969970703125,1895.4371337890625,0.0,3081.032958984375,0.9784097671508788,1.0,0.0,3.0,1.0,0.0
18020760,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8257091045379639,0.4138242900371551,0.3757277131080627,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.95653635263443,0.6373034119606018,0.6050555109977722,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8730392456054688,0.4938431978225708,0.3474908769130707,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8608949184417725,0.4731259644031524,0.4511419832706451,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.698780357837677,0.2463613450527191,1.1290979385375977,284.94537353515625,284.95001220703125,303.1786193847656,296.9586181640625,299.17852783203125,296.1841735839844,284.9454040527344,1.0,0.6659861207008362,0.4361844062805176,0.4361844062805176,1.0,1.0,-3.49295425415039,1.1575027704238892,2.335451364517212,0.3691978454589844,0.9862439632415771,0.9862439632415771,0.0,211.8155517578125,219.0,78202.0546875,0.0,3691.788330078125,1.0,278.1499938964844,282.8567199707031,299.96124267578125,305.05487060546875,293.1499938964844,293.1499938964844,278.1499938964844,36197.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865794837474823,1.0,0.0,0.0,3.971035003662109,3.971062421798706,1.0522057891648728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12532.017578125,0.0,1922.1329345703125,1895.4371337890625,0.0,3083.362060546875,0.9775699377059937,1.0,0.0,3.0,1.0,0.0
18020820,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8229528069496155,0.4136815965175628,0.3757100105285644,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9529667496681212,0.6373990774154663,0.6052439212799072,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8706361651420593,0.4950115978717804,0.3483650684356689,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8583008050918579,0.4737376272678375,0.4518333077430725,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6964070796966553,0.2465231418609619,1.1303621530532837,284.94580078125,284.95001220703125,303.1744384765625,296.9312438964844,299.1695556640625,296.1829528808594,284.9458312988281,1.0,0.6680048704147339,0.4346868395805359,0.4346868395805359,1.0,1.0,-3.4965639114379883,1.1547822952270508,2.341781616210937,0.3657607734203338,0.9837334752082824,0.9837334752082824,0.0,214.8456420898437,222.0,78053.8125,0.0,3718.7822265625,1.0,278.1499938964844,282.8564453125,299.93377685546875,305.0169677734375,293.1499938964844,293.1499938964844,278.1499938964844,36197.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662795424461365,1.0,0.0,0.0,3.963745832443237,3.963773012161255,1.0483464620847371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.4482421875,0.0,1912.64404296875,1895.4371337890625,0.0,3087.9091796875,0.9759264588356018,1.0,0.0,3.0,1.0,0.0
18020880,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8229528069496155,0.4136815965175628,0.3757100105285644,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9529667496681212,0.6373990774154663,0.6052439212799072,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8706361651420593,0.4950115978717804,0.3483650684356689,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8583008050918579,0.4737376272678375,0.4518333077430725,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6964070796966553,0.2465231418609619,1.1303621530532837,284.94580078125,284.95001220703125,303.1744384765625,296.9312438964844,299.1695556640625,296.1829528808594,284.9458312988281,1.0,0.6680048704147339,0.4346868395805359,0.4346868395805359,1.0,1.0,-3.4965639114379883,1.1547822952270508,2.341781616210937,0.3657607734203338,0.9837334752082824,0.9837334752082824,0.0,214.8456420898437,222.0,78053.8125,0.0,3718.7822265625,1.0,278.1499938964844,282.8564453125,299.93377685546875,305.0169677734375,293.1499938964844,293.1499938964844,278.1499938964844,36197.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662795424461365,1.0,0.0,0.0,3.963745832443237,3.963773012161255,1.0483464620847371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.4482421875,0.0,1912.64404296875,1895.4371337890625,0.0,3087.9091796875,0.9759264588356018,1.0,0.0,3.0,1.0,0.0
18020940,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8202581405639648,0.4135326743125915,0.375684916973114,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.949458122253418,0.6375251412391663,0.6054654717445374,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8683717846870422,0.4962550699710846,0.3492954969406128,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8557925820350647,0.4743331372737884,0.4525075554847717,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6940942406654358,0.2466748803853988,1.1315820217132568,284.9461669921875,284.95001220703125,303.1701965332031,296.90447998046875,299.16070556640625,296.18194580078125,284.9461975097656,1.0,0.6700162887573242,0.4331892728805542,0.4331892728805542,1.0,1.0,-3.5001978874206543,1.1520483493804932,2.348149538040161,0.3622989654541015,0.9814239144325256,0.9814239144325256,0.0,217.8645935058593,225.0,77909.3125,0.0,3745.824462890625,1.0,278.1499938964844,282.8560485839844,299.9069519042969,304.9799499511719,293.1499938964844,293.1499938964844,278.1499938964844,36191.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667463064193726,1.0,0.0,0.0,3.9567363262176514,3.956763505935669,1.044642090164416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.8701171875,0.0,1903.51171875,1895.4371337890625,0.0,3092.28759765625,0.9743420481681824,1.0,0.0,3.0,1.0,0.0
18021000,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8202581405639648,0.4135326743125915,0.375684916973114,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.949458122253418,0.6375251412391663,0.6054654717445374,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8683717846870422,0.4962550699710846,0.3492954969406128,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8557925820350647,0.4743331372737884,0.4525075554847717,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6940942406654358,0.2466748803853988,1.1315820217132568,284.9461669921875,284.95001220703125,303.1701965332031,296.90447998046875,299.16070556640625,296.18194580078125,284.9461975097656,1.0,0.6700162887573242,0.4331892728805542,0.4331892728805542,1.0,1.0,-3.5001978874206543,1.1520483493804932,2.348149538040161,0.3622989654541015,0.9814239144325256,0.9814239144325256,0.0,217.8645935058593,225.0,77909.3125,0.0,3745.824462890625,1.0,278.1499938964844,282.8560485839844,299.9069519042969,304.9799499511719,293.1499938964844,293.1499938964844,278.1499938964844,36191.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667463064193726,1.0,0.0,0.0,3.9567363262176514,3.956763505935669,1.044642090164416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.8701171875,0.0,1903.51171875,1895.4371337890625,0.0,3092.28759765625,0.9743420481681824,1.0,0.0,3.0,1.0,0.0
18021060,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8176097273826599,0.4133810698986053,0.3756565153598785,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9459975957870485,0.6376694440841675,0.605706512928009,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8662187457084656,0.4975550472736358,0.3502671122550964,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8533604741096497,0.474918007850647,0.4531706869602203,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6918321251869202,0.2468166947364807,1.1327584981918335,284.94647216796875,284.95001220703125,303.1659545898437,296.87847900390625,299.1520080566406,296.1810913085937,284.94647216796875,1.0,0.6720213890075684,0.431709885597229,0.431709885597229,1.0,1.0,-3.5038349628448486,1.1493407487869265,2.354494333267212,0.3588563799858093,0.9792687296867372,0.9792687296867372,0.0,220.8803100585937,228.0,77769.3046875,0.0,3772.90869140625,1.0,278.1499938964844,282.8556213378906,299.8808288574219,304.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36185.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671891689300537,1.0,0.0,0.0,3.950003862380981,3.950031042098999,1.0410901722934796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.392578125,0.0,1894.7520751953125,1895.4371337890625,0.0,3096.442626953125,0.9728186726570128,1.0,0.0,3.0,1.0,0.0
18021120,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8176097273826599,0.4133810698986053,0.3756565153598785,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9459975957870485,0.6376694440841675,0.605706512928009,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8662187457084656,0.4975550472736358,0.3502671122550964,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8533604741096497,0.474918007850647,0.4531706869602203,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6918321251869202,0.2468166947364807,1.1327584981918335,284.94647216796875,284.95001220703125,303.1659545898437,296.87847900390625,299.1520080566406,296.1810913085937,284.94647216796875,1.0,0.6720213890075684,0.431709885597229,0.431709885597229,1.0,1.0,-3.5038349628448486,1.1493407487869265,2.354494333267212,0.3588563799858093,0.9792687296867372,0.9792687296867372,0.0,220.8803100585937,228.0,77769.3046875,0.0,3772.90869140625,1.0,278.1499938964844,282.8556213378906,299.8808288574219,304.94390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36185.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671891689300537,1.0,0.0,0.0,3.950003862380981,3.950031042098999,1.0410901722934796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.392578125,0.0,1894.7520751953125,1895.4371337890625,0.0,3096.442626953125,0.9728186726570128,1.0,0.0,3.0,1.0,0.0
