time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021180,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8149977326393127,0.4132279753684997,0.3756263256072998,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9425871968269348,0.6378294229507446,0.605963408946991,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8641718626022339,0.4989145398139953,0.3512807190418243,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8510000109672546,0.4754933714866638,0.4538242220878601,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6896160840988159,0.2469468414783477,1.1338834762573242,284.9466857910156,284.95001220703125,303.1617736816406,296.8533020019531,299.1434326171875,296.180419921875,284.9467163085937,1.0,0.6740200519561768,0.4302304983139038,0.4302304983139038,1.0,1.0,-3.507466554641724,1.1466103792190552,2.360856056213379,0.35538449883461,0.9772338271141052,0.9772338271141052,0.0,223.893783569336,231.0,77633.796875,0.0,3800.019287109375,1.0,278.1499938964844,282.8551025390625,299.8555908203125,304.9090270996094,293.1499938964844,293.1499938964844,278.1499938964844,36177.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676120042800903,1.0,0.0,0.0,3.943553924560547,3.943581104278565,1.0376929822086822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.083984375,0.0,1886.3817138671875,1895.4371337890625,0.0,3100.4091796875,0.9713590145111084,1.0,0.0,3.0,1.0,0.0
18021240,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8149977326393127,0.4132279753684997,0.3756263256072998,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9425871968269348,0.6378294229507446,0.605963408946991,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8641718626022339,0.4989145398139953,0.3512807190418243,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8510000109672546,0.4754933714866638,0.4538242220878601,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6896160840988159,0.2469468414783477,1.1338834762573242,284.9466857910156,284.95001220703125,303.1617736816406,296.8533020019531,299.1434326171875,296.180419921875,284.9467163085937,1.0,0.6740200519561768,0.4302304983139038,0.4302304983139038,1.0,1.0,-3.507466554641724,1.1466103792190552,2.360856056213379,0.35538449883461,0.9772338271141052,0.9772338271141052,0.0,223.893783569336,231.0,77633.796875,0.0,3800.019287109375,1.0,278.1499938964844,282.8551025390625,299.8555908203125,304.9090270996094,293.1499938964844,293.1499938964844,278.1499938964844,36177.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676120042800903,1.0,0.0,0.0,3.943553924560547,3.943581104278565,1.0376929822086822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.083984375,0.0,1886.3817138671875,1895.4371337890625,0.0,3100.4091796875,0.9713590145111084,1.0,0.0,3.0,1.0,0.0
18021300,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8137017488479614,0.4131511449813843,0.3756109178066253,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9409003853797911,0.6379139423370361,0.6060963273048401,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8631829619407654,0.4996115267276764,0.351799726486206,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8498451709747314,0.4757784903049469,0.4541484415531158,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6885247826576233,0.2470084726810455,1.1344305276870728,284.9468078613281,284.95001220703125,303.15972900390625,296.8410949707031,299.1391906738281,296.1801147460937,284.9468078613281,1.0,0.6750171780586243,0.4294908046722412,0.4294908046722412,1.0,1.0,-3.509279727935791,1.1452361345291138,2.364043712615967,0.3536374866962433,0.9762486815452576,0.9762486815452576,0.0,225.4007873535156,231.0,77567.4296875,0.0,3813.590576171875,1.0,278.1499938964844,282.8548278808594,299.8432922363281,304.8919982910156,293.1499938964844,293.1499938964844,278.1499938964844,36174.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678098320960999,1.0,0.0,0.0,3.9404120445251465,3.940439224243164,1.0360400892750476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.8017578125,0.0,1882.3140869140625,1895.4371337890625,0.0,3102.264892578125,0.970647931098938,1.0,0.0,3.0,1.0,0.0
18021360,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8124114871025085,0.4130742847919464,0.3755954205989837,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.93922758102417,0.6380016803741455,0.6062323451042175,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8622170686721802,0.5003199577331543,0.3523268103599548,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8487071394920349,0.4760617911815643,0.4544708728790283,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6874449253082275,0.247067779302597,1.1349668502807615,284.9468994140625,284.95001220703125,303.1576843261719,296.8291320800781,299.135009765625,296.1798400878906,284.9469299316406,1.0,0.6760129332542419,0.4287590980529785,0.4287590980529785,1.0,1.0,-3.511091947555542,1.1438766717910769,2.367215156555176,0.3519031107425689,0.975300133228302,0.975300133228302,0.0,226.9073486328125,234.0,77502.5859375,0.0,3827.169189453125,1.0,278.1499938964844,282.85455322265625,299.8312683105469,304.8753356933594,293.1499938964844,293.1499938964844,278.1499938964844,36170.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680017590522766,1.0,0.0,0.0,3.937343597412109,3.937370538711548,1.0344271004214534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.8857421875,0.0,1878.3447265625,1895.4371337890625,0.0,3104.0654296875,0.96995347738266,1.0,0.0,3.0,1.0,0.0
18021420,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8098434805870056,0.4129205644130707,0.3755642473697662,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.935927391052246,0.6381879448890686,0.606514573097229,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8603507280349731,0.5017651319503784,0.3534031510353088,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8464798331260681,0.4766230881214142,0.4551105201244354,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.685319185256958,0.2471803873777389,1.1360098123550415,284.94708251953125,284.95001220703125,303.1537475585937,296.8060607910156,299.12677001953125,296.1794738769531,284.9471130371094,1.0,0.6779998540878296,0.4272957146167755,0.4272957146167755,1.0,1.0,-3.5147128105163574,1.1411430835723877,2.3735697269439697,0.3484136462211609,0.9734882712364196,0.9734882712364196,0.0,229.91912841796875,237.0,77376.7421875,0.0,3854.350830078125,1.0,278.1499938964844,282.8539733886719,299.80810546875,304.8431396484375,293.1499938964844,293.1499938964844,278.1499938964844,36163.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683682084083557,1.0,0.0,0.0,3.931429147720337,3.931456089019776,1.0313217444490874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.080078125,0.0,1870.7080078125,1895.4371337890625,0.0,3107.503173828125,0.9686148762702942,1.0,0.0,3.0,1.0,0.0
18021480,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8098434805870056,0.4129205644130707,0.3755642473697662,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.935927391052246,0.6381879448890686,0.606514573097229,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8603507280349731,0.5017651319503784,0.3534031510353088,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8464798331260681,0.4766230881214142,0.4551105201244354,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.685319185256958,0.2471803873777389,1.1360098123550415,284.94708251953125,284.95001220703125,303.1537475585937,296.8060607910156,299.12677001953125,296.1794738769531,284.9471130371094,1.0,0.6779998540878296,0.4272957146167755,0.4272957146167755,1.0,1.0,-3.5147128105163574,1.1411430835723877,2.3735697269439697,0.3484136462211609,0.9734882712364196,0.9734882712364196,0.0,229.91912841796875,237.0,77376.7421875,0.0,3854.350830078125,1.0,278.1499938964844,282.8539733886719,299.80810546875,304.8431396484375,293.1499938964844,293.1499938964844,278.1499938964844,36163.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683682084083557,1.0,0.0,0.0,3.931429147720337,3.931456089019776,1.0313217444490874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.080078125,0.0,1870.7080078125,1895.4371337890625,0.0,3107.503173828125,0.9686148762702942,1.0,0.0,3.0,1.0,0.0
18021540,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8072828054428101,0.4127670228481293,0.3755332231521606,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9326879978179932,0.6383853554725647,0.6068072319030762,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8585609197616577,0.5032418370246887,0.3545015156269073,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8443141579627991,0.4771792292594909,0.4557451903820038,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6832385659217834,0.2472869008779525,1.1370248794555664,284.947265625,284.95001220703125,303.1499938964844,296.7842102050781,299.11865234375,296.1792297363281,284.947265625,1.0,0.6799818277359009,0.4258323311805725,0.4258323311805725,1.0,1.0,-3.5183327198028564,1.1383877992630005,2.3799448013305664,0.3448949158191681,0.9717641472816468,0.9717641472816468,0.0,232.9314117431641,240.0,77255.140625,0.0,3881.58740234375,1.0,278.1499938964844,282.8533935546875,299.7859802246094,304.812255859375,293.1499938964844,293.1499938964844,278.1499938964844,36156.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868689239025116,1.0,0.0,0.0,3.925743103027344,3.9257700443267822,1.028340761877189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.412109375,0.0,1863.3861083984373,1895.4371337890625,0.0,3110.514404296875,0.967327892780304,1.0,0.0,3.0,1.0,0.0
18021600,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8072828054428101,0.4127670228481293,0.3755332231521606,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9326879978179932,0.6383853554725647,0.6068072319030762,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8585609197616577,0.5032418370246887,0.3545015156269073,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8443141579627991,0.4771792292594909,0.4557451903820038,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6832385659217834,0.2472869008779525,1.1370248794555664,284.947265625,284.95001220703125,303.1499938964844,296.7842102050781,299.11865234375,296.1792297363281,284.947265625,1.0,0.6799818277359009,0.4258323311805725,0.4258323311805725,1.0,1.0,-3.5183327198028564,1.1383877992630005,2.3799448013305664,0.3448949158191681,0.9717641472816468,0.9717641472816468,0.0,232.9314117431641,240.0,77255.140625,0.0,3881.58740234375,1.0,278.1499938964844,282.8533935546875,299.7859802246094,304.812255859375,293.1499938964844,293.1499938964844,278.1499938964844,36156.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868689239025116,1.0,0.0,0.0,3.925743103027344,3.9257700443267822,1.028340761877189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.412109375,0.0,1863.3861083984373,1895.4371337890625,0.0,3110.514404296875,0.967327892780304,1.0,0.0,3.0,1.0,0.0
18021660,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8047263622283936,0.4126138389110565,0.3755023777484894,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9295203685760498,0.6385965943336487,0.6071129441261292,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8568564057350159,0.5047675967216492,0.355632871389389,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8422090411186218,0.4777288436889648,0.4563734829425812,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6812023520469666,0.2473848313093185,1.1380012035369873,284.9473876953125,284.95001220703125,303.14569091796875,296.7637939453125,299.1103820800781,296.17919921875,284.9474182128906,1.0,0.6819585561752319,0.4243518114089966,0.4243518114089966,1.0,1.0,-3.5219552516937256,1.135565996170044,2.3863892555236816,0.3413017392158508,0.9701331257820128,0.9701331257820128,0.0,235.9408721923828,243.0,77139.1328125,0.0,3908.8662109375,1.0,278.1499938964844,282.8528137207031,299.7655029296875,304.7833557128906,293.1499938964844,293.1499938964844,278.1499938964844,36149.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689866662025452,1.0,0.0,0.0,3.920332670211792,3.9203593730926514,1.0255081406285171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.291015625,0.0,1856.4390869140625,1895.4371337890625,0.0,3113.304931640625,0.9661037921905518,1.0,0.0,3.0,1.0,0.0
18021720,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8047263622283936,0.4126138389110565,0.3755023777484894,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9295203685760498,0.6385965943336487,0.6071129441261292,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8568564057350159,0.5047675967216492,0.355632871389389,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8422090411186218,0.4777288436889648,0.4563734829425812,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6812023520469666,0.2473848313093185,1.1380012035369873,284.9473876953125,284.95001220703125,303.14569091796875,296.7637939453125,299.1103820800781,296.17919921875,284.9474182128906,1.0,0.6819585561752319,0.4243518114089966,0.4243518114089966,1.0,1.0,-3.5219552516937256,1.135565996170044,2.3863892555236816,0.3413017392158508,0.9701331257820128,0.9701331257820128,0.0,235.9408721923828,243.0,77139.1328125,0.0,3908.8662109375,1.0,278.1499938964844,282.8528137207031,299.7655029296875,304.7833557128906,293.1499938964844,293.1499938964844,278.1499938964844,36149.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689866662025452,1.0,0.0,0.0,3.920332670211792,3.9203593730926514,1.0255081406285171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.291015625,0.0,1856.4390869140625,1895.4371337890625,0.0,3113.304931640625,0.9661037921905518,1.0,0.0,3.0,1.0,0.0
18021780,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8022056818008423,0.4124608039855957,0.3754717409610748,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9264220595359802,0.6388169527053833,0.6074272990226746,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8552226424217224,0.5063278079032898,0.356787621974945,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8401589393615723,0.4782742857933044,0.4569979012012481,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6792088150978088,0.2474770992994308,1.1389524936676023,284.9475402832031,284.95001220703125,303.1400146484375,296.7448425292969,299.1018371582031,296.1792907714844,284.94757080078125,1.0,0.6839312314987183,0.4228712916374206,0.4228712916374206,1.0,1.0,-3.5255801677703857,1.1327215433120728,2.3928585052490234,0.3376827836036682,0.9685716032981871,0.9685716032981871,0.0,238.95196533203125,246.0,77027.3828125,0.0,3936.216552734375,1.0,278.1499938964844,282.8522644042969,299.7461853027344,304.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,36142.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692174553871155,1.0,0.0,0.0,3.915102958679199,3.9151296615600586,1.0227738584944746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.3134765625,0.0,1849.7412109375,1895.4371337890625,0.0,3115.4697265625,0.964920461177826,1.0,0.0,3.0,1.0,0.0
18021840,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8022056818008423,0.4124608039855957,0.3754717409610748,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9264220595359802,0.6388169527053833,0.6074272990226746,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8552226424217224,0.5063278079032898,0.356787621974945,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8401589393615723,0.4782742857933044,0.4569979012012481,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6792088150978088,0.2474770992994308,1.1389524936676023,284.9475402832031,284.95001220703125,303.1400146484375,296.7448425292969,299.1018371582031,296.1792907714844,284.94757080078125,1.0,0.6839312314987183,0.4228712916374206,0.4228712916374206,1.0,1.0,-3.5255801677703857,1.1327215433120728,2.3928585052490234,0.3376827836036682,0.9685716032981871,0.9685716032981871,0.0,238.95196533203125,246.0,77027.3828125,0.0,3936.216552734375,1.0,278.1499938964844,282.8522644042969,299.7461853027344,304.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,36142.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692174553871155,1.0,0.0,0.0,3.915102958679199,3.9151296615600586,1.0227738584944746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12262.3134765625,0.0,1849.7412109375,1895.4371337890625,0.0,3115.4697265625,0.964920461177826,1.0,0.0,3.0,1.0,0.0
18021900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.80096435546875,0.4123843610286712,0.3754564821720123,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.924902319908142,0.6389312148094177,0.6075883507728577,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8544345498085022,0.507124662399292,0.3573764562606811,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8391543030738831,0.4785450398921966,0.4573082029819488,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6782280802726746,0.2475206106901168,1.139416217803955,284.9476318359375,284.95001220703125,303.1366577148437,296.73590087890625,299.097412109375,296.1794128417969,284.9476318359375,1.0,0.6849159002304077,0.4221310317516327,0.4221310317516327,1.0,1.0,-3.527394771575928,1.1312919855117798,2.3961026668548584,0.3358640968799591,0.967834174633026,0.967834174633026,0.0,240.4569702148437,246.0,76973.9921875,0.0,3949.913818359375,1.0,278.1499938964844,282.85205078125,299.73712158203125,304.7428894042969,293.1499938964844,293.1499938964844,278.1499938964844,36139.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693227171897888,1.0,0.0,0.0,3.912585973739624,3.9126126766204834,1.0214592975898995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.4609375,0.0,1846.5205078125,1895.4371337890625,0.0,3116.45703125,0.9643508791923524,1.0,0.0,3.0,1.0,0.0
18021960,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7997360825538635,0.4123085439205169,0.3754415810108185,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9234035611152648,0.6390487551689148,0.6077523827552795,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8536661863327026,0.5079339742660522,0.3579737842082977,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8381632566452026,0.4788148701190948,0.4576174914836883,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.677258312702179,0.2475625723600387,1.1398723125457764,284.94781494140625,284.95001220703125,303.13299560546875,296.7273254394531,299.0934143066406,296.1795654296875,284.9478454589844,1.0,0.685899555683136,0.4214991927146911,0.4214991927146911,1.0,1.0,-3.5292134284973145,1.13014554977417,2.399068117141724,0.3343262672424316,0.9672583341598512,0.9672583341598512,0.0,241.9613494873047,249.0,76926.78125,0.0,3963.62890625,1.0,278.1499938964844,282.8519287109375,299.728515625,304.73065185546875,293.1499938964844,293.1499938964844,278.1499938964844,36132.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694285154342651,1.0,0.0,0.0,3.910279035568237,3.9103057384490967,1.020255126604752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12239.7666015625,0.0,1843.5384521484373,1895.4371337890625,0.0,3117.449951171875,0.9638273119926452,1.0,0.0,3.0,1.0,0.0
18022020,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7973172068595886,0.4121571779251098,0.3754121363162994,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.920470416545868,0.6392924189567566,0.6080887317657471,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8521888256072998,0.5095937848091125,0.3591969609260559,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8362190127372742,0.4793499708175659,0.4582318365573883,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6753495335578918,0.2476408332586288,1.1407588720321655,284.9481506347656,284.95001220703125,303.1247253417969,296.71124267578125,299.0852355957031,296.1800231933594,284.9481811523437,1.0,0.687863826751709,0.4202354848384857,0.4202354848384857,1.0,1.0,-3.532860040664673,1.1278789043426514,2.4049808979034424,0.3312730193138122,0.966242790222168,0.966242790222168,0.0,244.9687347412109,252.0,76840.40625,0.0,3991.11376953125,1.0,278.1499938964844,282.8515625,299.7124328613281,304.7080993652344,293.1499938964844,293.1499938964844,278.1499938964844,36116.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696408271789551,1.0,0.0,0.0,3.906177043914795,3.9062037467956543,1.018115654005669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.205078125,0.0,1838.2271728515625,1895.4371337890625,0.0,3119.441162109375,0.9628936052322388,1.0,0.0,3.0,1.0,0.0
18022080,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7973172068595886,0.4121571779251098,0.3754121363162994,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.920470416545868,0.6392924189567566,0.6080887317657471,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8521888256072998,0.5095937848091125,0.3591969609260559,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8362190127372742,0.4793499708175659,0.4582318365573883,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6753495335578918,0.2476408332586288,1.1407588720321655,284.9481506347656,284.95001220703125,303.1247253417969,296.71124267578125,299.0852355957031,296.1800231933594,284.9481811523437,1.0,0.687863826751709,0.4202354848384857,0.4202354848384857,1.0,1.0,-3.532860040664673,1.1278789043426514,2.4049808979034424,0.3312730193138122,0.966242790222168,0.966242790222168,0.0,244.9687347412109,252.0,76840.40625,0.0,3991.11376953125,1.0,278.1499938964844,282.8515625,299.7124328613281,304.7080993652344,293.1499938964844,293.1499938964844,278.1499938964844,36116.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696408271789551,1.0,0.0,0.0,3.906177043914795,3.9062037467956543,1.018115654005669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.205078125,0.0,1838.2271728515625,1895.4371337890625,0.0,3119.441162109375,0.9628936052322388,1.0,0.0,3.0,1.0,0.0
18022140,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7949411273002625,0.4119948446750641,0.375375360250473,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.917628526687622,0.6395564079284668,0.6084415912628174,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8507928252220154,0.5113267302513123,0.3604655563831329,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8343178629875183,0.4798690974712372,0.4588337242603302,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6734817028045654,0.2477132230997085,1.1416189670562744,284.9483642578125,284.95001220703125,303.1151428222656,296.69647216796875,299.07684326171875,296.1806640625,284.9483947753906,1.0,0.6898252964019775,0.4189717769622803,0.4189717769622803,1.0,1.0,-3.5365242958068848,1.1256033182144165,2.410921096801758,0.3282038569450378,0.9652932286262512,0.9652932286262512,0.0,247.9757080078125,255.0,76760.515625,0.0,4018.69775390625,1.0,278.1499938964844,282.8511657714844,299.697509765625,304.68719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36104.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698228597640991,1.0,0.0,0.0,3.902465343475342,3.902491807937622,1.0161817272091866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.134765625,0.0,1833.44091796875,1895.4371337890625,0.0,3121.14892578125,0.9620488286018372,1.0,0.0,3.0,1.0,0.0
18022200,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7949411273002625,0.4119948446750641,0.375375360250473,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.917628526687622,0.6395564079284668,0.6084415912628174,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8507928252220154,0.5113267302513123,0.3604655563831329,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8343178629875183,0.4798690974712372,0.4588337242603302,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6734817028045654,0.2477132230997085,1.1416189670562744,284.9483642578125,284.95001220703125,303.1151428222656,296.69647216796875,299.07684326171875,296.1806640625,284.9483947753906,1.0,0.6898252964019775,0.4189717769622803,0.4189717769622803,1.0,1.0,-3.5365242958068848,1.1256033182144165,2.410921096801758,0.3282038569450378,0.9652932286262512,0.9652932286262512,0.0,247.9757080078125,255.0,76760.515625,0.0,4018.69775390625,1.0,278.1499938964844,282.8511657714844,299.697509765625,304.68719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36104.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698228597640991,1.0,0.0,0.0,3.902465343475342,3.902491807937622,1.0161817272091866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.134765625,0.0,1833.44091796875,1895.4371337890625,0.0,3121.14892578125,0.9620488286018372,1.0,0.0,3.0,1.0,0.0
18022260,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7926012873649597,0.4118089973926544,0.3753206729888916,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9148908257484436,0.6398533582687378,0.60882169008255,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8494935631752014,0.5131662487983704,0.3618011176586151,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8324522376060486,0.4803588092327118,0.459411472082138,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6716551780700684,0.2477796524763107,1.1424518823623655,284.9483337402344,284.95001220703125,303.1043701171875,296.6830444335937,299.0674133300781,296.1816101074219,284.9483642578125,1.0,0.6917852163314819,0.41752490401268,0.41752490401268,1.0,1.0,-3.5402190685272217,1.122816801071167,2.4174022674560547,0.3246141672134399,0.9641733765602112,0.9641733765602112,0.0,250.98033142089844,243.0,76678.5859375,0.0,4046.404296875,1.0,278.1499938964844,282.8505859375,299.6838684082031,304.6676025390625,293.1499938964844,293.1499938964844,278.1499938964844,36100.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699708580970764,1.0,0.0,0.0,3.898783206939697,3.8988099098205566,1.014265080812038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.171875,0.0,1828.772216796875,1895.4371337890625,0.0,3122.537353515625,0.9612152576446532,1.0,0.0,3.0,1.0,0.0
18022320,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7926012873649597,0.4118089973926544,0.3753206729888916,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9148908257484436,0.6398533582687378,0.60882169008255,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8494935631752014,0.5131662487983704,0.3618011176586151,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8324522376060486,0.4803588092327118,0.459411472082138,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6716551780700684,0.2477796524763107,1.1424518823623655,284.9483337402344,284.95001220703125,303.1043701171875,296.6830444335937,299.0674133300781,296.1816101074219,284.9483642578125,1.0,0.6917852163314819,0.41752490401268,0.41752490401268,1.0,1.0,-3.5402190685272217,1.122816801071167,2.4174022674560547,0.3246141672134399,0.9641733765602112,0.9641733765602112,0.0,250.98033142089844,243.0,76678.5859375,0.0,4046.404296875,1.0,278.1499938964844,282.8505859375,299.6838684082031,304.6676025390625,293.1499938964844,293.1499938964844,278.1499938964844,36100.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699708580970764,1.0,0.0,0.0,3.898783206939697,3.8988099098205566,1.014265080812038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.171875,0.0,1828.772216796875,1895.4371337890625,0.0,3122.537353515625,0.9612152576446532,1.0,0.0,3.0,1.0,0.0
18022380,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7958547472953796,0.4116344749927521,0.3749994933605194,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9194626808166504,0.6401837468147278,0.6089504957199097,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8539202809333801,0.5150948166847229,0.3629906773567199,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8359424471855164,0.4808428287506103,0.4596969187259674,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6745918989181519,0.2478601187467575,1.1419833898544312,284.94677734375,284.95001220703125,303.09234619140625,296.6708374023437,299.0576477050781,296.1829528808594,284.9467163085937,1.0,0.6894817352294922,0.4160780310630798,0.4160780310630798,1.0,1.0,-3.5412023067474365,1.119030237197876,2.4221720695495605,0.3206781148910522,0.9614638090133668,0.9614638090133668,0.0,246.7564697265625,231.0,76554.640625,0.0,4023.42724609375,1.0,278.1499938964844,282.8493347167969,299.6711730957031,304.64715576171875,293.1499938964844,293.1499938964844,278.1499938964844,36149.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700340390205383,1.0,0.0,0.0,3.893540382385254,3.893566846847534,1.011539097817149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.65625,0.0,1822.5643310546875,1895.4371337890625,0.0,3123.1298828125,0.9600520133972168,1.0,0.0,3.0,1.0,0.0
18022440,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7958547472953796,0.4116344749927521,0.3749994933605194,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9194626808166504,0.6401837468147278,0.6089504957199097,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8539202809333801,0.5150948166847229,0.3629906773567199,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8359424471855164,0.4808428287506103,0.4596969187259674,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6745918989181519,0.2478601187467575,1.1419833898544312,284.94677734375,284.95001220703125,303.09234619140625,296.6708374023437,299.0576477050781,296.1829528808594,284.9467163085937,1.0,0.6894817352294922,0.4160780310630798,0.4160780310630798,1.0,1.0,-3.5412023067474365,1.119030237197876,2.4221720695495605,0.3206781148910522,0.9614638090133668,0.9614638090133668,0.0,246.7564697265625,231.0,76554.640625,0.0,4023.42724609375,1.0,278.1499938964844,282.8493347167969,299.6711730957031,304.64715576171875,293.1499938964844,293.1499938964844,278.1499938964844,36149.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700340390205383,1.0,0.0,0.0,3.893540382385254,3.893566846847534,1.011539097817149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.65625,0.0,1822.5643310546875,1895.4371337890625,0.0,3123.1298828125,0.9600520133972168,1.0,0.0,3.0,1.0,0.0
18022500,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7988733053207397,0.4115719795227051,0.3747951984405517,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9236119389533995,0.640373170375824,0.6089717745780945,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8576011061668396,0.5161077976226807,0.3635720014572143,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8390319347381592,0.4810982644557953,0.4597831666469574,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6772638559341431,0.2479223310947418,1.1415234804153442,284.9462280273437,284.95001220703125,303.0859069824219,296.6651916503906,299.05279541015625,296.18389892578125,284.9461975097656,1.0,0.6875567436218262,0.4153546094894409,0.4153546094894409,1.0,1.0,-3.5412325859069824,1.1169694662094116,2.4242632389068604,0.3186231851577759,0.9598789215087892,0.9598789215087892,0.0,242.9833984375,231.0,76481.828125,0.0,4000.70361328125,1.0,278.1499938964844,282.8492126464844,299.6652526855469,304.6363830566406,293.1499938964844,293.1499938964844,278.1499938964844,36177.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700150847434998,1.0,0.0,0.0,3.8899013996124254,3.889927864074707,1.0096491678268649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.615234375,0.0,1818.2225341796875,1895.4371337890625,0.0,3122.951904296875,0.9592514634132384,1.0,0.0,3.0,1.0,0.0
18022560,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8024884462356567,0.4115267097949981,0.3745838105678558,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9285749197006226,0.6405774354934692,0.6089836359024048,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.861944317817688,0.5171483159065247,0.3641557395458221,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8427194952964783,0.4813652038574219,0.4598561525344848,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6804667711257935,0.2479998022317886,1.141019582748413,284.94610595703125,284.95001220703125,303.07916259765625,296.6598205566406,299.0484313964844,296.1850280761719,284.9460754394531,1.0,0.6853311657905579,0.4147406220436096,0.4147406220436096,1.0,1.0,-3.541177034378052,1.1151697635650637,2.4260072708129883,0.3168452382087707,0.9584861397743224,0.9584861397743224,0.0,238.61387634277344,219.0,76411.84375,0.0,3974.14990234375,1.0,278.1499938964844,282.8494873046875,299.6596374511719,304.6258850097656,293.1499938964844,293.1499938964844,278.1499938964844,36193.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699712157249451,1.0,0.0,0.0,3.886075496673584,3.886101722717285,1.00766396826657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.158203125,0.0,1813.559814453125,1895.4371337890625,0.0,3122.540771484375,0.958402931690216,1.0,0.0,3.0,1.0,0.0
18022620,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8110150098800659,0.4114792644977569,0.374158501625061,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9403414726257324,0.6410214900970459,0.6089979410171509,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.87230384349823,0.5192999243736267,0.3653409481048584,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8516131639480591,0.4819296002388,0.4599863588809967,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6881693601608276,0.2481949478387832,1.1399834156036377,284.9462585449219,284.95001220703125,303.0648498535156,296.64996337890625,299.0397644042969,296.1875915527344,284.9462585449219,1.0,0.6803077459335327,0.413512647151947,0.413512647151947,1.0,1.0,-3.54101824760437,1.1115849018096924,2.4294333457946777,0.3133087456226349,0.956056535243988,0.956056535243988,0.0,228.73309326171875,207.0,76276.9609375,0.0,3914.021484375,1.0,278.1499938964844,282.8504638671875,299.6494140625,304.606201171875,293.1499938964844,293.1499938964844,278.1499938964844,36204.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869841992855072,1.0,0.0,0.0,3.878396034240722,3.878422260284424,1.0036852700068266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.615234375,0.0,1804.0484619140625,1895.4371337890625,0.0,3121.328369140625,0.9566837549209596,1.0,0.0,3.0,1.0,0.0
18022680,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8110150098800659,0.4114792644977569,0.374158501625061,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9403414726257324,0.6410214900970459,0.6089979410171509,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.87230384349823,0.5192999243736267,0.3653409481048584,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8516131639480591,0.4819296002388,0.4599863588809967,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6881693601608276,0.2481949478387832,1.1399834156036377,284.9462585449219,284.95001220703125,303.0648498535156,296.64996337890625,299.0397644042969,296.1875915527344,284.9462585449219,1.0,0.6803077459335327,0.413512647151947,0.413512647151947,1.0,1.0,-3.54101824760437,1.1115849018096924,2.4294333457946777,0.3133087456226349,0.956056535243988,0.956056535243988,0.0,228.73309326171875,207.0,76276.9609375,0.0,3914.021484375,1.0,278.1499938964844,282.8504638671875,299.6494140625,304.606201171875,293.1499938964844,293.1499938964844,278.1499938964844,36204.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869841992855072,1.0,0.0,0.0,3.878396034240722,3.878422260284424,1.0036852700068266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.615234375,0.0,1804.0484619140625,1895.4371337890625,0.0,3121.328369140625,0.9566837549209596,1.0,0.0,3.0,1.0,0.0
18022740,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.820667028427124,0.4114770889282226,0.3737414479255676,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9538484215736388,0.6415002346038818,0.6090108752250671,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.884702742099762,0.5215330123901367,0.3665577173233032,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.862414538860321,0.482526570558548,0.460112065076828,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6973837018013,0.2484350502490997,1.138983130455017,284.9466247558594,284.95001220703125,303.0494079589844,296.64117431640625,299.031005859375,296.1904296875,284.9466247558594,1.0,0.6748129725456238,0.412284642457962,0.412284642457962,1.0,1.0,-3.5409438610076904,1.1080214977264404,2.43292236328125,0.3097699880599975,0.9539880156517028,0.9539880156517028,0.0,217.9131317138672,195.0,76151.09375,0.0,3848.43212890625,1.0,278.1499938964844,282.85162353515625,299.6404724121094,304.58837890625,293.1499938964844,293.1499938964844,278.1499938964844,36198.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696862459182739,1.0,0.0,0.0,3.871039628982544,3.871065855026245,9.99881422103499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.0693359375,0.0,1794.849609375,1895.4371337890625,0.0,3119.86767578125,0.9550257325172424,1.0,0.0,3.0,1.0,0.0
18022800,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.820667028427124,0.4114770889282226,0.3737414479255676,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9538484215736388,0.6415002346038818,0.6090108752250671,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.884702742099762,0.5215330123901367,0.3665577173233032,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.862414538860321,0.482526570558548,0.460112065076828,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6973837018013,0.2484350502490997,1.138983130455017,284.9466247558594,284.95001220703125,303.0494079589844,296.64117431640625,299.031005859375,296.1904296875,284.9466247558594,1.0,0.6748129725456238,0.412284642457962,0.412284642457962,1.0,1.0,-3.5409438610076904,1.1080214977264404,2.43292236328125,0.3097699880599975,0.9539880156517028,0.9539880156517028,0.0,217.9131317138672,195.0,76151.09375,0.0,3848.43212890625,1.0,278.1499938964844,282.85162353515625,299.6404724121094,304.58837890625,293.1499938964844,293.1499938964844,278.1499938964844,36198.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696862459182739,1.0,0.0,0.0,3.871039628982544,3.871065855026245,9.99881422103499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.0693359375,0.0,1794.849609375,1895.4371337890625,0.0,3119.86767578125,0.9550257325172424,1.0,0.0,3.0,1.0,0.0
18022860,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8315761685371399,0.4115089774131775,0.3733374178409576,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9683353304862976,0.6420019268989563,0.6090270280838013,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8990625143051147,0.5238375663757324,0.3678104281425476,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8751593828201294,0.4831477105617523,0.4602414667606354,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7079833745956421,0.2487109750509262,1.138054609298706,284.9471130371094,284.95001220703125,303.0328674316406,296.6334533691406,299.0224609375,296.1934509277344,284.9471130371094,1.0,0.6690512299537659,0.4111558794975281,0.4111558794975281,1.0,1.0,-3.541023015975952,1.104780673980713,2.43624234199524,0.3065159916877746,0.9523360729217528,0.9523360729217528,0.0,206.571029663086,183.0,76040.6875,0.0,3780.07080078125,1.0,278.1499938964844,282.85284423828125,299.6326904296875,304.57275390625,293.1499938964844,293.1499938964844,278.1499938964844,36182.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695293664932251,1.0,0.0,0.0,3.864415168762207,3.864441394805908,9.964621767721835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.4931640625,0.0,1786.502685546875,1895.4371337890625,0.0,3118.39599609375,0.9535254836082458,1.0,0.0,3.0,1.0,0.0
18022920,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8315761685371399,0.4115089774131775,0.3733374178409576,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9683353304862976,0.6420019268989563,0.6090270280838013,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8990625143051147,0.5238375663757324,0.3678104281425476,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8751593828201294,0.4831477105617523,0.4602414667606354,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7079833745956421,0.2487109750509262,1.138054609298706,284.9471130371094,284.95001220703125,303.0328674316406,296.6334533691406,299.0224609375,296.1934509277344,284.9471130371094,1.0,0.6690512299537659,0.4111558794975281,0.4111558794975281,1.0,1.0,-3.541023015975952,1.104780673980713,2.43624234199524,0.3065159916877746,0.9523360729217528,0.9523360729217528,0.0,206.571029663086,183.0,76040.6875,0.0,3780.07080078125,1.0,278.1499938964844,282.85284423828125,299.6326904296875,304.57275390625,293.1499938964844,293.1499938964844,278.1499938964844,36182.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695293664932251,1.0,0.0,0.0,3.864415168762207,3.864441394805908,9.964621767721835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12062.4931640625,0.0,1786.502685546875,1895.4371337890625,0.0,3118.39599609375,0.9535254836082458,1.0,0.0,3.0,1.0,0.0
18022980,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8441834449768066,0.411565750837326,0.3729466199874878,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9831126928329468,0.6425156593322754,0.6090452671051025,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9162549376487732,0.5262049436569214,0.3690996766090393,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8899832963943481,0.4837850928306579,0.4603763222694397,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7193886637687683,0.2490147650241851,1.137204647064209,284.9474792480469,284.95001220703125,303.0152587890625,296.6266784667969,299.0136413574219,296.19647216796875,284.9474792480469,1.0,0.6631372570991516,0.4100271165370941,0.4100271165370941,1.0,1.0,-3.5412673950195312,1.101598858833313,2.4396684169769287,0.3032813966274261,0.9508923292160034,0.9508923292160034,0.0,194.9431304931641,171.0,75941.9609375,0.0,3710.38671875,1.0,278.1499938964844,282.8539428710937,299.6260070800781,304.5590515136719,293.1499938964844,293.1499938964844,278.1499938964844,36165.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693822026252747,1.0,0.0,0.0,3.858508825302124,3.858534812927246,9.934185527527006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.232421875,0.0,1779.0640869140625,1895.4371337890625,0.0,3117.01513671875,0.952185332775116,1.0,0.0,3.0,1.0,0.0
