time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023040,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8441834449768066,0.411565750837326,0.3729466199874878,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9831126928329468,0.6425156593322754,0.6090452671051025,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9162549376487732,0.5262049436569214,0.3690996766090393,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8899832963943481,0.4837850928306579,0.4603763222694397,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7193886637687683,0.2490147650241851,1.137204647064209,284.9474792480469,284.95001220703125,303.0152587890625,296.6266784667969,299.0136413574219,296.19647216796875,284.9474792480469,1.0,0.6631372570991516,0.4100271165370941,0.4100271165370941,1.0,1.0,-3.5412673950195312,1.101598858833313,2.4396684169769287,0.3032813966274261,0.9508923292160034,0.9508923292160034,0.0,194.9431304931641,171.0,75941.9609375,0.0,3710.38671875,1.0,278.1499938964844,282.8539428710937,299.6260070800781,304.5590515136719,293.1499938964844,293.1499938964844,278.1499938964844,36165.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693822026252747,1.0,0.0,0.0,3.858508825302124,3.858534812927246,9.934185527527006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.232421875,0.0,1779.0640869140625,1895.4371337890625,0.0,3117.01513671875,0.952185332775116,1.0,0.0,3.0,1.0,0.0
18023100,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8512543439865112,0.4115992486476898,0.3727554380893707,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9903752207756042,0.642796516418457,0.6090713739395142,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9263557195663452,0.5274059772491455,0.3697560727596283,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8981798887252808,0.4841063618659973,0.4604457318782806,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.725304365158081,0.2491732388734817,1.1368067264556885,284.9475402832031,284.95001220703125,303.0060729980469,296.6236572265625,299.0091247558594,296.197998046875,284.9475402832031,1.0,0.6601337790489197,0.4094627499580383,0.4094627499580383,1.0,1.0,-3.5412538051605225,1.0999573469161987,2.4412965774536133,0.3016460835933685,0.950101375579834,0.950101375579834,0.0,189.093994140625,171.0,75892.0,0.0,3675.210205078125,1.0,278.1499938964844,282.8544006347656,299.6229553222656,304.55255126953125,293.1499938964844,293.1499938964844,278.1499938964844,36161.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693004250526428,1.0,0.0,0.0,3.855589628219605,3.8556158542633057,9.91915953818534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12035.111328125,0.0,1775.4278564453125,1895.4371337890625,0.0,3116.248046875,0.9515249133110046,1.0,0.0,3.0,1.0,0.0
18023160,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8588833808898926,0.4116332828998565,0.3725666403770447,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9974185228347778,0.643101155757904,0.6091139912605286,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9370939135551452,0.5286121964454651,0.3704175949096679,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9069812297821044,0.4844273328781128,0.4605167806148529,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7314951419830322,0.2493331730365753,1.13642418384552,284.9473876953125,284.95001220703125,302.9966125488281,296.620849609375,299.0044250488281,296.19952392578125,284.9473876953125,1.0,0.6570982933044434,0.4088683128356933,0.4088683128356933,1.0,1.0,-3.5409767627716064,1.098139405250549,2.442837238311768,0.2999032735824585,0.949137270450592,0.949137270450592,0.0,183.26345825195312,159.0,75837.21875,0.0,3639.81396484375,1.0,278.1499938964844,282.8547668457031,299.6200256347656,304.5460205078125,293.1499938964844,293.1499938964844,278.1499938964844,36163.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692046403884888,1.0,0.0,0.0,3.8525333404541016,3.852559328079224,9.903440059133573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.291015625,0.0,1771.6787109375,1895.4371337890625,0.0,3115.349853515625,0.9508360624313354,1.0,0.0,3.0,1.0,0.0
18023220,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8705241084098816,0.4115888774394989,0.3722676038742065,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9990000128746032,0.6451078653335571,0.5908779501914978,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9530848860740662,0.5309338569641113,0.3718164265155792,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9213892817497252,0.4849652647972107,0.4607454240322113,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7408555746078491,0.2495708465576172,1.136124610900879,284.9346008300781,284.95001220703125,302.9769897460937,296.61590576171875,298.994140625,296.2035217285156,284.9340209960937,1.0,0.649680495262146,0.4076794683933258,0.4076794683933258,1.0,1.0,-3.521082639694214,1.087720274925232,2.4333624839782715,0.2943222224712372,0.9354118704795836,0.9354118704795836,0.0,174.32427978515625,162.0,75385.4140625,0.0,3536.463623046875,1.0,278.1499938964844,282.8484802246094,299.6132507324219,304.5189208984375,293.1499938964844,293.1499938964844,278.1499938964844,36595.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687366843223572,1.0,0.0,0.0,3.834925889968872,3.834951639175415,9.813122687774012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.21875,0.0,1753.4852294921875,1895.4371337890625,0.0,3110.959716796875,0.9470282793045044,1.0,0.0,3.0,1.0,0.0
18023280,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8705241084098816,0.4115888774394989,0.3722676038742065,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.9990000128746032,0.6451078653335571,0.5908779501914978,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9530848860740662,0.5309338569641113,0.3718164265155792,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9213892817497252,0.4849652647972107,0.4607454240322113,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7408555746078491,0.2495708465576172,1.136124610900879,284.9346008300781,284.95001220703125,302.9769897460937,296.61590576171875,298.994140625,296.2035217285156,284.9340209960937,1.0,0.649680495262146,0.4076794683933258,0.4076794683933258,1.0,1.0,-3.521082639694214,1.087720274925232,2.4333624839782715,0.2943222224712372,0.9354118704795836,0.9354118704795836,0.0,174.32427978515625,162.0,75385.4140625,0.0,3536.463623046875,1.0,278.1499938964844,282.8484802246094,299.6132507324219,304.5189208984375,293.1499938964844,293.1499938964844,278.1499938964844,36595.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687366843223572,1.0,0.0,0.0,3.834925889968872,3.834951639175415,9.813122687774012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.21875,0.0,1753.4852294921875,1895.4371337890625,0.0,3110.959716796875,0.9470282793045044,1.0,0.0,3.0,1.0,0.0
18023340,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8765625953674316,0.411536157131195,0.3720603287220001,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9990000128746032,0.649625837802887,0.5785762667655945,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9615902304649352,0.5332852602005005,0.3733132481575012,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9292250871658324,0.4854939579963684,0.461076021194458,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7458341121673584,0.2498068511486053,1.1364127397537231,284.9364013671875,284.95001220703125,302.95635986328125,296.6117553710937,298.98760986328125,296.212646484375,284.9366149902344,1.0,0.6460559964179993,0.4064906537532806,0.4064906537532806,1.0,1.0,-3.508514881134033,1.079910397529602,2.4286043643951416,0.2890096008777618,0.9261230826377868,0.9261230826377868,0.0,169.87767028808594,165.0,74888.5,0.0,3479.52392578125,1.0,278.1499938964844,282.85626220703125,299.60528564453125,304.4745178222656,293.1499938964844,293.1499938964844,278.1499938964844,36800.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673866391181946,1.0,0.0,0.0,3.80260181427002,3.802627325057984,9.648392733652145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.759765625,0.0,1715.9061279296875,1895.4371337890625,0.0,3098.294921875,0.9400405287742616,1.0,0.0,3.0,1.0,0.0
18023400,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8765625953674316,0.411536157131195,0.3720603287220001,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9990000128746032,0.649625837802887,0.5785762667655945,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9615902304649352,0.5332852602005005,0.3733132481575012,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9292250871658324,0.4854939579963684,0.461076021194458,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7458341121673584,0.2498068511486053,1.1364127397537231,284.9364013671875,284.95001220703125,302.95635986328125,296.6117553710937,298.98760986328125,296.212646484375,284.9366149902344,1.0,0.6460559964179993,0.4064906537532806,0.4064906537532806,1.0,1.0,-3.508514881134033,1.079910397529602,2.4286043643951416,0.2890096008777618,0.9261230826377868,0.9261230826377868,0.0,169.87767028808594,165.0,74888.5,0.0,3479.52392578125,1.0,278.1499938964844,282.85626220703125,299.60528564453125,304.4745178222656,293.1499938964844,293.1499938964844,278.1499938964844,36800.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673866391181946,1.0,0.0,0.0,3.80260181427002,3.802627325057984,9.648392733652145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.759765625,0.0,1715.9061279296875,1895.4371337890625,0.0,3098.294921875,0.9400405287742616,1.0,0.0,3.0,1.0,0.0
18023460,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.879261314868927,0.4115539193153381,0.3720050454139709,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.6541606187820435,0.5732753276824951,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9660465717315674,0.535739004611969,0.3749512732028961,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9329342842102052,0.4860816597938537,0.4615538716316223,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7481933236122131,0.2500678896903991,1.1372524499893188,284.9439392089844,284.95001220703125,302.934814453125,296.6083679199219,298.9843444824219,296.22418212890625,284.9442138671875,1.0,0.6448637247085571,0.4055717587471008,0.4055717587471008,1.0,1.0,-3.505618095397949,1.0762187242507937,2.429399251937866,0.2858543694019317,0.9251819849014282,0.9251819849014282,0.0,168.1040802001953,168.0,74631.3046875,0.0,3461.981201171875,1.0,278.1499938964844,282.864990234375,299.6023864746094,304.4501342773437,293.1499938964844,293.1499938964844,278.1499938964844,36532.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86616051197052,1.0,0.0,0.0,3.782651424407959,3.782676935195923,9.54741835812456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.7294921875,0.0,1689.94775390625,1895.4371337890625,0.0,3086.792236328125,0.9354100227355956,1.0,0.0,3.0,1.0,0.0
18023520,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.879261314868927,0.4115539193153381,0.3720050454139709,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.6541606187820435,0.5732753276824951,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9660465717315674,0.535739004611969,0.3749512732028961,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9329342842102052,0.4860816597938537,0.4615538716316223,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7481933236122131,0.2500678896903991,1.1372524499893188,284.9439392089844,284.95001220703125,302.934814453125,296.6083679199219,298.9843444824219,296.22418212890625,284.9442138671875,1.0,0.6448637247085571,0.4055717587471008,0.4055717587471008,1.0,1.0,-3.505618095397949,1.0762187242507937,2.429399251937866,0.2858543694019317,0.9251819849014282,0.9251819849014282,0.0,168.1040802001953,168.0,74631.3046875,0.0,3461.981201171875,1.0,278.1499938964844,282.864990234375,299.6023864746094,304.4501342773437,293.1499938964844,293.1499938964844,278.1499938964844,36532.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86616051197052,1.0,0.0,0.0,3.782651424407959,3.782676935195923,9.54741835812456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.7294921875,0.0,1689.94775390625,1895.4371337890625,0.0,3086.792236328125,0.9354100227355956,1.0,0.0,3.0,1.0,0.0
18023580,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8799750804901123,0.411572515964508,0.3720074594020843,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9990000128746032,0.6578735113143921,0.571912944316864,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9682665467262268,0.5382201671600342,0.3766522109508514,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9342179894447328,0.4866723120212555,0.4620921015739441,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7490018010139465,0.2503438889980316,1.1383967399597168,284.9499816894531,284.95001220703125,302.9123229980469,296.6056823730469,298.9799499511719,296.2338562011719,284.9501647949219,1.0,0.6451123952865601,0.404652863740921,0.404652863740921,1.0,1.0,-3.5080459117889404,1.0743978023529053,2.433647871017456,0.2834107279777527,0.927546501159668,0.927546501159668,0.0,167.7930145263672,171.0,74548.390625,0.0,3465.9658203125,1.0,278.1499938964844,282.8704528808594,299.6019287109375,304.44091796875,293.1499938964844,293.1499938964844,278.1499938964844,36220.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654295802116394,1.0,0.0,0.0,3.7742996215820312,3.774324893951416,9.505304774393152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.9287109375,0.0,1677.60986328125,1895.4371337890625,0.0,3079.935302734375,0.9333304762840272,1.0,0.0,3.0,1.0,0.0
18023640,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8799750804901123,0.411572515964508,0.3720074594020843,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9990000128746032,0.6578735113143921,0.571912944316864,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9682665467262268,0.5382201671600342,0.3766522109508514,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9342179894447328,0.4866723120212555,0.4620921015739441,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7490018010139465,0.2503438889980316,1.1383967399597168,284.9499816894531,284.95001220703125,302.9123229980469,296.6056823730469,298.9799499511719,296.2338562011719,284.9501647949219,1.0,0.6451123952865601,0.404652863740921,0.404652863740921,1.0,1.0,-3.5080459117889404,1.0743978023529053,2.433647871017456,0.2834107279777527,0.927546501159668,0.927546501159668,0.0,167.7930145263672,171.0,74548.390625,0.0,3465.9658203125,1.0,278.1499938964844,282.8704528808594,299.6019287109375,304.44091796875,293.1499938964844,293.1499938964844,278.1499938964844,36220.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654295802116394,1.0,0.0,0.0,3.7742996215820312,3.774324893951416,9.505304774393152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11809.9287109375,0.0,1677.60986328125,1895.4371337890625,0.0,3079.935302734375,0.9333304762840272,1.0,0.0,3.0,1.0,0.0
18023700,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8796770572662354,0.4115701019763946,0.3720152378082275,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9990000128746032,0.6593337655067444,0.572494626045227,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9686723351478576,0.5394603610038757,0.3775156140327453,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9340670704841614,0.4869571626186371,0.4623693227767944,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7488924860954285,0.2504771947860718,1.1390340328216553,284.9519348144531,284.95001220703125,302.9007568359375,296.6045837402344,298.97662353515625,296.2370300292969,284.9520874023437,1.0,0.6456852555274963,0.4041934311389923,0.4041934311389923,1.0,1.0,-3.5108916759490967,1.074049949645996,2.4368417263031006,0.2823973000049591,0.9293661117553712,0.9293661117553712,0.0,168.09996032714844,171.0,74564.25,0.0,3474.649658203125,1.0,278.1499938964844,282.8717346191406,299.60211181640625,304.4410400390625,293.1499938964844,293.1499938964844,278.1499938964844,36089.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652861714363098,1.0,0.0,0.0,3.7741761207580566,3.7742013931274414,9.504682338956628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.845703125,0.0,1676.448486328125,1895.4371337890625,0.0,3078.590087890625,0.9332111477851868,1.0,0.0,3.0,1.0,0.0
18023760,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8790478110313416,0.4115565717220306,0.3720209896564483,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9990000128746032,0.6605446934700012,0.5737096071243286,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9687275886535645,0.5406966209411621,0.3783824741840362,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9335150718688964,0.4872311949729919,0.4626448154449463,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7485208511352539,0.2506023645401001,1.1396774053573608,284.9532165527344,284.95001220703125,302.88897705078125,296.6036376953125,298.97216796875,296.23907470703125,284.95330810546875,1.0,0.6464754343032837,0.4036577045917511,0.4036577045917511,1.0,1.0,-3.5145070552825928,1.0737563371658323,2.4407505989074707,0.2812715470790863,0.9312512874603271,0.9312512874603271,0.0,168.63717651367188,174.0,74603.578125,0.0,3486.581787109375,1.0,278.1499938964844,282.8721923828125,299.60235595703125,304.443115234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652623891830444,1.0,0.0,0.0,3.775876522064209,3.7759017944335938,9.513248642178952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.5068359375,0.0,1677.664794921875,1895.4371337890625,0.0,3078.3671875,0.9335184693336488,1.0,0.0,3.0,1.0,0.0
18023820,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8771548271179199,0.4115026593208313,0.3720225989818573,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9990000128746032,0.6624114513397217,0.5773661136627197,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9681631922721864,0.543159544467926,0.3801205158233642,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9316364526748656,0.4877516031265259,0.4631851315498352,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7472705245018005,0.2508287727832794,1.140934944152832,284.9547424316406,284.95001220703125,302.86474609375,296.6021728515625,298.9613647460937,296.2406311035156,284.954833984375,1.0,0.6484658122062683,0.4025862514972687,0.4025862514972687,1.0,1.0,-3.52315616607666,1.073618769645691,2.44953727722168,0.2791614830493927,0.9351211190223694,0.9351211190223694,0.0,170.15895080566406,177.0,74726.921875,0.0,3516.639404296875,1.0,278.1499938964844,282.8719177246094,299.60272216796875,304.4504699707031,293.1499938964844,293.1499938964844,278.1499938964844,35836.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654320240020752,1.0,0.0,0.0,3.7824206352233887,3.782445907592773,9.546253068037911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.8154296875,0.0,1684.277099609375,1895.4371337890625,0.0,3079.958251953125,0.9348796010017396,1.0,0.0,3.0,1.0,0.0
18023880,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8771548271179199,0.4115026593208313,0.3720225989818573,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9990000128746032,0.6624114513397217,0.5773661136627197,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9681631922721864,0.543159544467926,0.3801205158233642,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9316364526748656,0.4877516031265259,0.4631851315498352,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7472705245018005,0.2508287727832794,1.140934944152832,284.9547424316406,284.95001220703125,302.86474609375,296.6021728515625,298.9613647460937,296.2406311035156,284.954833984375,1.0,0.6484658122062683,0.4025862514972687,0.4025862514972687,1.0,1.0,-3.52315616607666,1.073618769645691,2.44953727722168,0.2791614830493927,0.9351211190223694,0.9351211190223694,0.0,170.15895080566406,177.0,74726.921875,0.0,3516.639404296875,1.0,278.1499938964844,282.8719177246094,299.60272216796875,304.4504699707031,293.1499938964844,293.1499938964844,278.1499938964844,35836.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654320240020752,1.0,0.0,0.0,3.7824206352233887,3.782445907592773,9.546253068037911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11839.8154296875,0.0,1684.277099609375,1895.4371337890625,0.0,3079.958251953125,0.9348796010017396,1.0,0.0,3.0,1.0,0.0
18023940,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8745269775390625,0.4114108085632324,0.3720058798789978,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9990000128746032,0.663489043712616,0.5824791193008423,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9668021202087402,0.5456117391586304,0.3818632364273071,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.928848385810852,0.4882304668426513,0.4637034237384796,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7454257011413574,0.2510150074958801,1.1421000957489014,284.9553527832031,284.95001220703125,302.8396911621094,296.60125732421875,298.9481506347656,296.2388610839844,284.9554138183594,1.0,0.6509326100349426,0.4015147984027862,0.4015147984027862,1.0,1.0,-3.533408641815185,1.0740127563476562,2.4593958854675293,0.277234673500061,0.9390106201171876,0.9390106201171876,0.0,172.21701049804688,180.0,74897.8515625,0.0,3553.9697265625,1.0,278.1499938964844,282.8705139160156,299.60302734375,304.4613342285156,293.1499938964844,293.1499938964844,278.1499938964844,35752.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658546209335327,1.0,0.0,0.0,3.7922568321228014,3.792282104492188,9.5959671853052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.677734375,0.0,1695.3499755859375,1895.4371337890625,0.0,3083.922607421875,0.9370291233062744,1.0,0.0,3.0,1.0,0.0
18024000,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8745269775390625,0.4114108085632324,0.3720058798789978,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9990000128746032,0.663489043712616,0.5824791193008423,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9668021202087402,0.5456117391586304,0.3818632364273071,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.928848385810852,0.4882304668426513,0.4637034237384796,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7454257011413574,0.2510150074958801,1.1421000957489014,284.9553527832031,284.95001220703125,302.8396911621094,296.60125732421875,298.9481506347656,296.2388610839844,284.9554138183594,1.0,0.6509326100349426,0.4015147984027862,0.4015147984027862,1.0,1.0,-3.533408641815185,1.0740127563476562,2.4593958854675293,0.277234673500061,0.9390106201171876,0.9390106201171876,0.0,172.21701049804688,180.0,74897.8515625,0.0,3553.9697265625,1.0,278.1499938964844,282.8705139160156,299.60302734375,304.4613342285156,293.1499938964844,293.1499938964844,278.1499938964844,35752.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658546209335327,1.0,0.0,0.0,3.7922568321228014,3.792282104492188,9.5959671853052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.677734375,0.0,1695.3499755859375,1895.4371337890625,0.0,3083.922607421875,0.9370291233062744,1.0,0.0,3.0,1.0,0.0
18024060,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8715085983276367,0.4112908840179443,0.3719731867313385,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9990000128746032,0.6639674305915833,0.5884292125701904,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.964987576007843,0.5480595231056213,0.3836099803447723,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9255633354187012,0.4886767268180847,0.4642008543014526,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.743259072303772,0.2511685490608215,1.1431663036346436,284.9554138183594,284.95001220703125,302.8138427734375,296.600830078125,298.9326477050781,296.235107421875,284.9554748535156,1.0,0.6536641716957092,0.4002864062786102,0.4002864062786102,1.0,1.0,-3.54450798034668,1.074225664138794,2.4702823162078857,0.2749427556991577,0.9426655769348145,0.9426655769348145,0.0,174.5933837890625,183.0,75084.5078125,0.0,3595.51220703125,1.0,278.1499938964844,282.8685302734375,299.6033020019531,304.4735107421875,293.1499938964844,293.1499938964844,278.1499938964844,35711.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866388738155365,1.0,0.0,0.0,3.803314685821533,3.803340196609497,9.652010248828446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.048828125,0.0,1708.275390625,1895.4371337890625,0.0,3088.93359375,0.9394833445549012,1.0,0.0,3.0,1.0,0.0
18024120,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.8715085983276367,0.4112908840179443,0.3719731867313385,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9990000128746032,0.6639674305915833,0.5884292125701904,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.964987576007843,0.5480595231056213,0.3836099803447723,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9255633354187012,0.4886767268180847,0.4642008543014526,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.743259072303772,0.2511685490608215,1.1431663036346436,284.9554138183594,284.95001220703125,302.8138427734375,296.600830078125,298.9326477050781,296.235107421875,284.9554748535156,1.0,0.6536641716957092,0.4002864062786102,0.4002864062786102,1.0,1.0,-3.54450798034668,1.074225664138794,2.4702823162078857,0.2749427556991577,0.9426655769348145,0.9426655769348145,0.0,174.5933837890625,183.0,75084.5078125,0.0,3595.51220703125,1.0,278.1499938964844,282.8685302734375,299.6033020019531,304.4735107421875,293.1499938964844,293.1499938964844,278.1499938964844,35711.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866388738155365,1.0,0.0,0.0,3.803314685821533,3.803340196609497,9.652010248828446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.048828125,0.0,1708.275390625,1895.4371337890625,0.0,3088.93359375,0.9394833445549012,1.0,0.0,3.0,1.0,0.0
18024180,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8682653903961182,0.4111487865447998,0.3719265162944793,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9990000128746032,0.6639119386672974,0.5949276089668274,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9628804922103882,0.5505089163780212,0.3853622376918793,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.92198646068573,0.4890953600406647,0.4646786749362945,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7409021854400635,0.251295268535614,1.1441417932510376,284.9554748535156,284.95001220703125,302.7872314453125,296.6007995605469,298.9161376953125,296.2301330566406,284.9555053710937,1.0,0.6565656065940857,0.3990579843521118,0.3990579843521118,1.0,1.0,-3.556123971939087,1.0745723247528076,2.4815518856048584,0.2726714611053467,0.9463335275650024,0.9463335275650024,0.0,177.18899536132812,186.0,75284.140625,0.0,3639.90673828125,1.0,278.1499938964844,282.8665466308594,299.6036682128906,304.48663330078125,293.1499938964844,293.1499938964844,278.1499938964844,35689.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669818043708801,1.0,0.0,0.0,3.815035343170166,3.815061092376709,9.711592383609968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.544921875,0.0,1722.218017578125,1895.4371337890625,0.0,3094.4970703125,0.9421033263206482,1.0,0.0,3.0,1.0,0.0
18024240,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8682653903961182,0.4111487865447998,0.3719265162944793,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9990000128746032,0.6639119386672974,0.5949276089668274,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9628804922103882,0.5505089163780212,0.3853622376918793,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.92198646068573,0.4890953600406647,0.4646786749362945,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7409021854400635,0.251295268535614,1.1441417932510376,284.9554748535156,284.95001220703125,302.7872314453125,296.6007995605469,298.9161376953125,296.2301330566406,284.9555053710937,1.0,0.6565656065940857,0.3990579843521118,0.3990579843521118,1.0,1.0,-3.556123971939087,1.0745723247528076,2.4815518856048584,0.2726714611053467,0.9463335275650024,0.9463335275650024,0.0,177.18899536132812,186.0,75284.140625,0.0,3639.90673828125,1.0,278.1499938964844,282.8665466308594,299.6036682128906,304.48663330078125,293.1499938964844,293.1499938964844,278.1499938964844,35689.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669818043708801,1.0,0.0,0.0,3.815035343170166,3.815061092376709,9.711592383609968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.544921875,0.0,1722.218017578125,1895.4371337890625,0.0,3094.4970703125,0.9421033263206482,1.0,0.0,3.0,1.0,0.0
18024300,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8666009306907654,0.4110711812973022,0.3718988597393036,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9990000128746032,0.6637061834335327,0.5983083248138428,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.96175879240036,0.5517355799674988,0.3862408399581909,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.920142650604248,0.4892960786819458,0.4649111330509186,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.739685595035553,0.251350998878479,1.1446022987365725,284.9555053710937,284.95001220703125,302.7736511230469,296.6009521484375,298.9076538085937,296.2274169921875,284.95556640625,1.0,0.6580567359924316,0.3984437882900238,0.3984437882900238,1.0,1.0,-3.5620477199554443,1.0747740268707275,2.487273693084717,0.2715388536453247,0.948207139968872,0.948207139968872,0.0,178.54345703125,186.0,75387.921875,0.0,3662.8369140625,1.0,278.1499938964844,282.8655700683594,299.6039123535156,304.4935302734375,293.1499938964844,293.1499938964844,278.1499938964844,35681.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672918081283569,1.0,0.0,0.0,3.821079254150391,3.8211047649383545,9.742386737343622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.482421875,0.0,1729.464599609375,1895.4371337890625,0.0,3097.4052734375,0.9434575438499452,1.0,0.0,3.0,1.0,0.0
18024360,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8649205565452576,0.4109896421432495,0.3718685209751129,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.6633828282356262,0.6017543077468872,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9606043696403505,0.55296391248703,0.3871212601661682,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9182797074317932,0.48949134349823,0.4651393890380859,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7384535670280457,0.2514026165008545,1.1450475454330444,284.95556640625,284.95001220703125,302.7598571777344,296.6011657714844,298.8990478515625,296.22467041015625,284.95562744140625,1.0,0.6595677733421326,0.3978201448917389,0.3978201448917389,1.0,1.0,-3.568025588989258,1.074960470199585,2.493065357208252,0.2703787088394165,0.9501075744628906,0.9501075744628906,0.0,179.92807006835938,189.0,75493.859375,0.0,3686.157470703125,1.0,278.1499938964844,282.8646240234375,299.604248046875,304.5006408691406,293.1499938964844,293.1499938964844,278.1499938964844,35674.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676089644432068,1.0,0.0,0.0,3.827226400375366,3.82725191116333,9.773757483344523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.8095703125,0.0,1736.869140625,1895.4371337890625,0.0,3100.38037109375,0.9448361992836,1.0,0.0,3.0,1.0,0.0
18024420,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.861544668674469,0.4108154773712158,0.3717997968196869,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9990000128746032,0.6623442769050598,0.6087801456451416,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9582332372665404,0.5554278492927551,0.3888883292675018,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.914546012878418,0.4898662567138672,0.4655832350254059,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7359734773635864,0.2515029609203338,1.1459225416183472,284.9557800292969,284.95001220703125,302.7317810058594,296.6018371582031,298.8818054199219,296.21929931640625,284.9558410644531,1.0,0.6626346111297607,0.3965728878974914,0.3965728878974914,1.0,1.0,-3.5801072120666504,1.0753496885299685,2.5047574043273926,0.2680462002754211,0.9540663957595824,0.9540663957595824,0.0,182.7672271728516,192.0,75713.796875,0.0,3733.759521484375,1.0,278.1499938964844,282.8627624511719,299.60504150390625,304.5155639648437,293.1499938964844,293.1499938964844,278.1499938964844,35661.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682636618614197,1.0,0.0,0.0,3.839866876602173,3.839892864227295,9.838425967245712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.884765625,0.0,1752.17626953125,1895.4371337890625,0.0,3106.522216796875,0.9476736187934875,1.0,0.0,3.0,1.0,0.0
18024480,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.861544668674469,0.4108154773712158,0.3717997968196869,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9990000128746032,0.6623442769050598,0.6087801456451416,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9582332372665404,0.5554278492927551,0.3888883292675018,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.914546012878418,0.4898662567138672,0.4655832350254059,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7359734773635864,0.2515029609203338,1.1459225416183472,284.9557800292969,284.95001220703125,302.7317810058594,296.6018371582031,298.8818054199219,296.21929931640625,284.9558410644531,1.0,0.6626346111297607,0.3965728878974914,0.3965728878974914,1.0,1.0,-3.5801072120666504,1.0753496885299685,2.5047574043273926,0.2680462002754211,0.9540663957595824,0.9540663957595824,0.0,182.7672271728516,192.0,75713.796875,0.0,3733.759521484375,1.0,278.1499938964844,282.8627624511719,299.60504150390625,304.5155639648437,293.1499938964844,293.1499938964844,278.1499938964844,35661.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682636618614197,1.0,0.0,0.0,3.839866876602173,3.839892864227295,9.838425967245712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.884765625,0.0,1752.17626953125,1895.4371337890625,0.0,3106.522216796875,0.9476736187934875,1.0,0.0,3.0,1.0,0.0
18024540,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8581882119178772,0.4106260240077972,0.371719628572464,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9990000128746032,0.6607668995857239,0.6159055829048157,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9558246731758118,0.5579015612602234,0.3906637132167816,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9108679294586182,0.4902209043502807,0.4660100638866424,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.733505368232727,0.2516026198863983,1.1468015909194946,284.9559936523437,284.95001220703125,302.7030334472656,296.6027526855469,298.86492919921875,296.2147216796875,284.9560546875,1.0,0.6657387018203735,0.395325630903244,0.395325630903244,1.0,1.0,-3.592289924621582,1.0757426023483276,2.516547441482544,0.2656938731670379,0.958207368850708,0.958207368850708,0.0,185.6722869873047,195.0,75941.265625,0.0,3782.321533203125,1.0,278.1499938964844,282.86090087890625,299.6061096191406,304.5312805175781,293.1499938964844,293.1499938964844,278.1499938964844,35649.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689412474632263,1.0,0.0,0.0,3.85293197631836,3.8529579639434814,9.905489832817691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.373046875,0.0,1768.112548828125,1895.4371337890625,0.0,3112.87841796875,0.9506089091300964,1.0,0.0,3.0,1.0,0.0
18024600,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8581882119178772,0.4106260240077972,0.371719628572464,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9990000128746032,0.6607668995857239,0.6159055829048157,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9558246731758118,0.5579015612602234,0.3906637132167816,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9108679294586182,0.4902209043502807,0.4660100638866424,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.733505368232727,0.2516026198863983,1.1468015909194946,284.9559936523437,284.95001220703125,302.7030334472656,296.6027526855469,298.86492919921875,296.2147216796875,284.9560546875,1.0,0.6657387018203735,0.395325630903244,0.395325630903244,1.0,1.0,-3.592289924621582,1.0757426023483276,2.516547441482544,0.2656938731670379,0.958207368850708,0.958207368850708,0.0,185.6722869873047,195.0,75941.265625,0.0,3782.321533203125,1.0,278.1499938964844,282.86090087890625,299.6061096191406,304.5312805175781,293.1499938964844,293.1499938964844,278.1499938964844,35649.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689412474632263,1.0,0.0,0.0,3.85293197631836,3.8529579639434814,9.905489832817691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.373046875,0.0,1768.112548828125,1895.4371337890625,0.0,3112.87841796875,0.9506089091300964,1.0,0.0,3.0,1.0,0.0
18024660,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8547168970108032,0.4104148745536804,0.3716278374195099,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.658822774887085,0.6227401494979858,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9532105922698976,0.5603764057159424,0.3924460411071777,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9071124196052552,0.4905516505241394,0.4664220511913299,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7309269905090332,0.2516813576221466,1.1476378440856934,284.95574951171875,284.95001220703125,302.6736145019531,296.6038513183594,298.8486633300781,296.2113342285156,284.9557800292969,1.0,0.6688016653060913,0.3940722346305847,0.3940722346305847,1.0,1.0,-3.603736400604248,1.0758366584777832,2.527899742126465,0.2632198929786682,0.9619020223617554,0.9619020223617554,0.0,188.707260131836,198.0,76153.75,0.0,3830.44140625,1.0,278.1499938964844,282.8586730957031,299.6072082519531,304.5464782714844,293.1499938964844,293.1499938964844,278.1499938964844,35657.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696048855781555,1.0,0.0,0.0,3.8655600547790527,3.865586042404175,9.970527798941475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.5693359375,0.0,1783.760009765625,1895.4371337890625,0.0,3119.10400390625,0.9534554481506348,1.0,0.0,3.0,1.0,0.0
18024720,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8547168970108032,0.4104148745536804,0.3716278374195099,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9990000128746032,0.658822774887085,0.6227401494979858,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9532105922698976,0.5603764057159424,0.3924460411071777,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9071124196052552,0.4905516505241394,0.4664220511913299,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7309269905090332,0.2516813576221466,1.1476378440856934,284.95574951171875,284.95001220703125,302.6736145019531,296.6038513183594,298.8486633300781,296.2113342285156,284.9557800292969,1.0,0.6688016653060913,0.3940722346305847,0.3940722346305847,1.0,1.0,-3.603736400604248,1.0758366584777832,2.527899742126465,0.2632198929786682,0.9619020223617554,0.9619020223617554,0.0,188.707260131836,198.0,76153.75,0.0,3830.44140625,1.0,278.1499938964844,282.8586730957031,299.6072082519531,304.5464782714844,293.1499938964844,293.1499938964844,278.1499938964844,35657.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696048855781555,1.0,0.0,0.0,3.8655600547790527,3.865586042404175,9.970527798941475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.5693359375,0.0,1783.760009765625,1895.4371337890625,0.0,3119.10400390625,0.9534554481506348,1.0,0.0,3.0,1.0,0.0
18024780,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8497827649116516,0.4101438224315643,0.3715413808822632,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9956231117248536,0.6572430729866028,0.6230542659759521,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.948649525642395,0.5628105401992798,0.394245982170105,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9017958641052246,0.4908252358436584,0.4668412506580353,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7271326780319214,0.2517052292823791,1.148514747619629,284.9515686035156,284.95001220703125,302.6435852050781,296.6051330566406,298.8328552246094,296.2093811035156,284.9513854980469,1.0,0.6713414788246155,0.3928188681602478,0.3928188681602478,1.0,1.0,-3.608188629150391,1.073533058166504,2.5346555709838867,0.2600329220294952,0.9611934423446656,0.9611934423446656,0.0,192.65939331054688,201.0,76231.5234375,0.0,3865.724609375,1.0,278.1499938964844,282.8544311523437,299.607666015625,304.554931640625,293.1499938964844,293.1499938964844,278.1499938964844,35796.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700999021530151,1.0,0.0,0.0,3.873138427734375,3.873164653778076,1.0009659945353633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.8740234375,0.0,1794.2672119140625,1895.4371337890625,0.0,3123.747802734375,0.9552217721939088,1.0,0.0,3.0,1.0,0.0
18024840,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8497827649116516,0.4101438224315643,0.3715413808822632,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9956231117248536,0.6572430729866028,0.6230542659759521,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.948649525642395,0.5628105401992798,0.394245982170105,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9017958641052246,0.4908252358436584,0.4668412506580353,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7271326780319214,0.2517052292823791,1.148514747619629,284.9515686035156,284.95001220703125,302.6435852050781,296.6051330566406,298.8328552246094,296.2093811035156,284.9513854980469,1.0,0.6713414788246155,0.3928188681602478,0.3928188681602478,1.0,1.0,-3.608188629150391,1.073533058166504,2.5346555709838867,0.2600329220294952,0.9611934423446656,0.9611934423446656,0.0,192.65939331054688,201.0,76231.5234375,0.0,3865.724609375,1.0,278.1499938964844,282.8544311523437,299.607666015625,304.554931640625,293.1499938964844,293.1499938964844,278.1499938964844,35796.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700999021530151,1.0,0.0,0.0,3.873138427734375,3.873164653778076,1.0009659945353633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.8740234375,0.0,1794.2672119140625,1895.4371337890625,0.0,3123.747802734375,0.9552217721939088,1.0,0.0,3.0,1.0,0.0
