time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024900,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8473528027534485,0.4099904596805572,0.3714805543422699,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9932343363761902,0.6567383408546448,0.6225686073303223,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9463559985160828,0.5640179514884949,0.3951380848884582,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8992131948471069,0.4909441471099853,0.4670328497886657,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7252375483512878,0.2517021298408508,1.148876667022705,284.949462890625,284.95001220703125,302.6283264160156,296.6058044433594,298.82501220703125,296.2087097167969,284.9493408203125,1.0,0.6724427342414856,0.3921921849250793,0.3921921849250793,1.0,1.0,-3.609138250350952,1.0719486474990845,2.537189483642578,0.25822314620018,0.9597323536872864,0.9597323536872864,0.0,194.60614013671875,201.0,76226.0546875,0.0,3880.31884765625,1.0,278.1499938964844,282.8529357910156,299.60760498046875,304.5554504394531,293.1499938964844,293.1499938964844,278.1499938964844,35893.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702172040939331,1.0,0.0,0.0,3.873964309692383,3.873990535736084,1.001392888611008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12085.5791015625,0.0,1796.058349609375,1895.4371337890625,0.0,3124.848388671875,0.9554664492607116,1.0,0.0,3.0,1.0,0.0
18024960,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8451757431030273,0.4098373651504516,0.3714097738265991,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.991067111492157,0.6563624739646912,0.6222257018089294,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9443596005439758,0.5652316212654114,0.3960266709327698,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8969043493270874,0.4910609722137451,0.467212438583374,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7235302925109863,0.251698225736618,1.1491891145706177,284.94854736328125,284.95001220703125,302.6129455566406,296.60650634765625,298.817626953125,296.2082824707031,284.948486328125,1.0,0.6734951734542847,0.3916347324848175,0.3916347324848175,1.0,1.0,-3.6103012561798096,1.070631504058838,2.539669752120972,0.2566264569759369,0.9586197137832642,0.9586197137832642,0.0,196.397705078125,204.0,76215.6328125,0.0,3894.370361328125,1.0,278.1499938964844,282.8525085449219,299.6075744628906,304.5549621582031,293.1499938964844,293.1499938964844,278.1499938964844,35959.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702555298805237,1.0,0.0,0.0,3.873699426651001,3.873725652694702,1.0012560096583911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.556640625,0.0,1796.255126953125,1895.4371337890625,0.0,3125.20751953125,0.955455482006073,1.0,0.0,3.0,1.0,0.0
18025020,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.841219961643219,0.4095351099967956,0.3712609112262726,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9870246648788452,0.6557880640029907,0.6217483878135681,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9408177137374878,0.5676785707473755,0.3978089690208435,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8927084803581238,0.4912926256656647,0.4675586521625519,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.720393717288971,0.2516932487487793,1.1497724056243896,284.947998046875,284.95001220703125,302.58172607421875,296.60791015625,298.8031005859375,296.2077941894531,284.947998046875,1.0,0.67551589012146,0.3905198276042938,0.3905198276042938,1.0,1.0,-3.612809896469116,1.0680763721466064,2.5447335243225098,0.2534731030464172,0.9569790363311768,0.9569790363311768,0.0,199.765365600586,207.0,76186.875,0.0,3921.641845703125,1.0,278.1499938964844,282.8527526855469,299.60797119140625,304.55352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36033.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702194690704346,1.0,0.0,0.0,3.8719465732574463,3.871972799301148,1.0003500392485876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.701171875,0.0,1794.66455078125,1895.4371337890625,0.0,3124.869384765625,0.9551182985305786,1.0,0.0,3.0,1.0,0.0
18025080,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.841219961643219,0.4095351099967956,0.3712609112262726,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9870246648788452,0.6557880640029907,0.6217483878135681,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9408177137374878,0.5676785707473755,0.3978089690208435,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8927084803581238,0.4912926256656647,0.4675586521625519,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.720393717288971,0.2516932487487793,1.1497724056243896,284.947998046875,284.95001220703125,302.58172607421875,296.60791015625,298.8031005859375,296.2077941894531,284.947998046875,1.0,0.67551589012146,0.3905198276042938,0.3905198276042938,1.0,1.0,-3.612809896469116,1.0680763721466064,2.5447335243225098,0.2534731030464172,0.9569790363311768,0.9569790363311768,0.0,199.765365600586,207.0,76186.875,0.0,3921.641845703125,1.0,278.1499938964844,282.8527526855469,299.60797119140625,304.55352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36033.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702194690704346,1.0,0.0,0.0,3.8719465732574463,3.871972799301148,1.0003500392485876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12078.701171875,0.0,1794.66455078125,1895.4371337890625,0.0,3124.869384765625,0.9551182985305786,1.0,0.0,3.0,1.0,0.0
18025140,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8376396894454956,0.4092338979244232,0.3711060285568237,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9832313060760498,0.6553413271903992,0.6214267611503601,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9377089738845824,0.5701513886451721,0.3996037244796753,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8889110088348389,0.4915171265602112,0.4678905606269836,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7175067663192749,0.2516927421092987,1.1503357887268066,284.9482116699219,284.95001220703125,302.54998779296875,296.6093139648437,298.7884826660156,296.2075500488281,284.9482116699219,1.0,0.677459180355072,0.3894049227237701,0.3894049227237701,1.0,1.0,-3.6154727935791016,1.0655635595321655,2.5499093532562256,0.2503314912319183,0.9559053778648376,0.9559053778648376,0.0,202.9398956298828,210.0,76153.390625,0.0,3948.15771484375,1.0,278.1499938964844,282.8536682128906,299.6088256835937,304.5521545410156,293.1499938964844,293.1499938964844,278.1499938964844,36057.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700953722000122,1.0,0.0,0.0,3.869483470916748,3.869509696960449,9.990776561608072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.419921875,0.0,1791.7945556640625,1895.4371337890625,0.0,3123.705322265625,0.9545833468437196,1.0,0.0,3.0,1.0,0.0
18025200,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8376396894454956,0.4092338979244232,0.3711060285568237,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9832313060760498,0.6553413271903992,0.6214267611503601,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9377089738845824,0.5701513886451721,0.3996037244796753,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8889110088348389,0.4915171265602112,0.4678905606269836,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7175067663192749,0.2516927421092987,1.1503357887268066,284.9482116699219,284.95001220703125,302.54998779296875,296.6093139648437,298.7884826660156,296.2075500488281,284.9482116699219,1.0,0.677459180355072,0.3894049227237701,0.3894049227237701,1.0,1.0,-3.6154727935791016,1.0655635595321655,2.5499093532562256,0.2503314912319183,0.9559053778648376,0.9559053778648376,0.0,202.9398956298828,210.0,76153.390625,0.0,3948.15771484375,1.0,278.1499938964844,282.8536682128906,299.6088256835937,304.5521545410156,293.1499938964844,293.1499938964844,278.1499938964844,36057.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700953722000122,1.0,0.0,0.0,3.869483470916748,3.869509696960449,9.990776561608072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.419921875,0.0,1791.7945556640625,1895.4371337890625,0.0,3123.705322265625,0.9545833468437196,1.0,0.0,3.0,1.0,0.0
18025260,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8342556357383728,0.4089268445968628,0.3709447085857391,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9794967174530028,0.6549203395843506,0.6211413145065308,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9348151683807372,0.572637677192688,0.4014066457748413,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8853198289871216,0.4917306005954742,0.4682105481624603,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.714719831943512,0.251692920923233,1.1508920192718506,284.9484558105469,284.95001220703125,302.51031494140625,296.6088562011719,298.77252197265625,296.2074279785156,284.9484558105469,1.0,0.6793685555458069,0.3884155750274658,0.3884155750274658,1.0,1.0,-3.6181581020355225,1.0634185075759888,2.5547397136688232,0.2475967556238174,0.9550201296806335,0.9550201296806335,0.0,206.04791259765625,213.0,76120.6875,0.0,3974.355712890625,1.0,278.1499938964844,282.854736328125,299.608642578125,304.5500793457031,293.1499938964844,293.1499938964844,278.1499938964844,36066.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700677156448364,1.0,0.0,0.0,3.8669300079345694,3.866956233978272,9.977595709642628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.9775390625,0.0,1788.6982421875,1895.4371337890625,0.0,3123.44580078125,0.954016089439392,1.0,0.0,3.0,1.0,0.0
18025320,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8342556357383728,0.4089268445968628,0.3709447085857391,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9794967174530028,0.6549203395843506,0.6211413145065308,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9348151683807372,0.572637677192688,0.4014066457748413,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8853198289871216,0.4917306005954742,0.4682105481624603,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.714719831943512,0.251692920923233,1.1508920192718506,284.9484558105469,284.95001220703125,302.51031494140625,296.6088562011719,298.77252197265625,296.2074279785156,284.9484558105469,1.0,0.6793685555458069,0.3884155750274658,0.3884155750274658,1.0,1.0,-3.6181581020355225,1.0634185075759888,2.5547397136688232,0.2475967556238174,0.9550201296806335,0.9550201296806335,0.0,206.04791259765625,213.0,76120.6875,0.0,3974.355712890625,1.0,278.1499938964844,282.854736328125,299.608642578125,304.5500793457031,293.1499938964844,293.1499938964844,278.1499938964844,36066.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700677156448364,1.0,0.0,0.0,3.8669300079345694,3.866956233978272,9.977595709642628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.9775390625,0.0,1788.6982421875,1895.4371337890625,0.0,3123.44580078125,0.954016089439392,1.0,0.0,3.0,1.0,0.0
18025380,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8310117125511169,0.4086025059223175,0.3707683682441711,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9757794141769408,0.6544914245605469,0.620856761932373,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.932084023952484,0.5751305222511292,0.4032144844532013,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8818812370300293,0.4919210374355316,0.4685092270374298,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7119842767715454,0.2516888380050659,1.1514265537261963,284.9482421875,284.95001220703125,302.4559631347656,296.6048583984375,298.7518005371094,296.2073669433594,284.9482421875,1.0,0.6812464594841003,0.3874262571334839,0.3874262571334839,1.0,1.0,-3.620781660079956,1.0612534284591677,2.559528350830078,0.2449181228876114,0.9537081122398376,0.9537081122398376,0.0,209.115478515625,216.0,76073.5078125,0.0,4000.179443359375,1.0,278.1499938964844,282.8558654785156,299.60479736328125,304.5440673828125,293.1499938964844,293.1499938964844,278.1499938964844,36083.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701562881469727,1.0,0.0,0.0,3.863592147827149,3.8636183738708496,9.960378974938069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.0146484375,0.0,1784.697509765625,1895.4371337890625,0.0,3124.27685546875,0.9532737731933594,1.0,0.0,3.0,1.0,0.0
18025440,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8310117125511169,0.4086025059223175,0.3707683682441711,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9757794141769408,0.6544914245605469,0.620856761932373,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.932084023952484,0.5751305222511292,0.4032144844532013,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8818812370300293,0.4919210374355316,0.4685092270374298,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7119842767715454,0.2516888380050659,1.1514265537261963,284.9482421875,284.95001220703125,302.4559631347656,296.6048583984375,298.7518005371094,296.2073669433594,284.9482421875,1.0,0.6812464594841003,0.3874262571334839,0.3874262571334839,1.0,1.0,-3.620781660079956,1.0612534284591677,2.559528350830078,0.2449181228876114,0.9537081122398376,0.9537081122398376,0.0,209.115478515625,216.0,76073.5078125,0.0,4000.179443359375,1.0,278.1499938964844,282.8558654785156,299.60479736328125,304.5440673828125,293.1499938964844,293.1499938964844,278.1499938964844,36083.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701562881469727,1.0,0.0,0.0,3.863592147827149,3.8636183738708496,9.960378974938069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12059.0146484375,0.0,1784.697509765625,1895.4371337890625,0.0,3124.27685546875,0.9532737731933594,1.0,0.0,3.0,1.0,0.0
18025500,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8294249176979065,0.4084358811378479,0.3706764876842499,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.973911702632904,0.6542723178863525,0.6207113265991211,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9307575821876526,0.5763776898384094,0.4041190147399902,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8802024126052856,0.4920106530189514,0.468653529882431,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7106183171272278,0.2516854405403137,1.1516882181167605,284.9480895996094,284.95001220703125,302.4236145019531,296.6015625,298.7405700683594,296.20733642578125,284.9480895996094,1.0,0.6821792721748352,0.3869315981864929,0.3869315981864929,1.0,1.0,-3.622072458267212,1.060160994529724,2.5619115829467773,0.2435692250728607,0.952960968017578,0.952960968017578,0.0,210.6458435058593,216.0,76046.5859375,0.0,4013.02978515625,1.0,278.1499938964844,282.85650634765625,299.60211181640625,304.5400695800781,293.1499938964844,293.1499938964844,278.1499938964844,36093.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870276689529419,1.0,0.0,0.0,3.861709356307984,3.861735582351685,9.950673529601772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.7294921875,0.0,1782.450439453125,1895.4371337890625,0.0,3125.40625,0.9528555274009703,1.0,0.0,3.0,1.0,0.0
18025560,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8278549909591675,0.4082626402378082,0.3705790340900421,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9720335602760316,0.6540442705154419,0.6205586791038513,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9294533133506776,0.5776242613792419,0.4050235152244568,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8785443902015686,0.4920919239521026,0.4687904119491577,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7092475295066833,0.2516796886920929,1.1519405841827393,284.9478454589844,284.95001220703125,302.38800048828125,296.597412109375,298.7279052734375,296.2073059082031,284.9478454589844,1.0,0.6831047534942627,0.3864439725875854,0.3864439725875854,1.0,1.0,-3.62332820892334,1.0590780973434448,2.564249992370605,0.2421824336051941,0.9520659446716307,0.9520659446716307,0.0,212.1721649169922,219.0,76014.3046875,0.0,4025.771484375,1.0,278.1499938964844,282.8572082519531,299.59814453125,304.5345764160156,293.1499938964844,293.1499938964844,278.1499938964844,36106.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703939914703369,1.0,0.0,0.0,3.8594720363616943,3.859498262405396,9.939146821125178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12047.16015625,0.0,1779.7877197265625,1895.4371337890625,0.0,3126.50634765625,0.9523592591285706,1.0,0.0,3.0,1.0,0.0
18025620,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8247543573379517,0.4079010784626007,0.3703714907169342,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9682399034500122,0.653566300868988,0.6202348470687866,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9268990159034728,0.5801159739494324,0.4068321585655212,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8752830028533936,0.4922353327274322,0.4690472185611725,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.70649653673172,0.2516627609729767,1.152424454689026,284.9473571777344,284.95001220703125,302.3074645996094,296.5865478515625,298.70037841796875,296.20721435546875,284.9473571777344,1.0,0.684939980506897,0.3854687809944153,0.3854687809944153,1.0,1.0,-3.6257553100585938,1.0568901300430298,2.568865299224853,0.2392274141311645,0.9500406980514526,0.9500406980514526,0.0,215.2212829589844,222.0,75939.15625,0.0,4051.037841796875,1.0,278.1499938964844,282.85894775390625,299.5878295898437,304.52032470703125,293.1499938964844,293.1499938964844,278.1499938964844,36135.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707015514373779,1.0,0.0,0.0,3.854223251342773,3.854249238967896,9.912130281009013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.5322265625,0.0,1773.5360107421875,1895.4371337890625,0.0,3129.391357421875,0.9511946439743042,1.0,0.0,3.0,1.0,0.0
18025680,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8247543573379517,0.4079010784626007,0.3703714907169342,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9682399034500122,0.653566300868988,0.6202348470687866,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9268990159034728,0.5801159739494324,0.4068321585655212,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8752830028533936,0.4922353327274322,0.4690472185611725,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.70649653673172,0.2516627609729767,1.152424454689026,284.9473571777344,284.95001220703125,302.3074645996094,296.5865478515625,298.70037841796875,296.20721435546875,284.9473571777344,1.0,0.684939980506897,0.3854687809944153,0.3854687809944153,1.0,1.0,-3.6257553100585938,1.0568901300430298,2.568865299224853,0.2392274141311645,0.9500406980514526,0.9500406980514526,0.0,215.2212829589844,222.0,75939.15625,0.0,4051.037841796875,1.0,278.1499938964844,282.85894775390625,299.5878295898437,304.52032470703125,293.1499938964844,293.1499938964844,278.1499938964844,36135.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707015514373779,1.0,0.0,0.0,3.854223251342773,3.854249238967896,9.912130281009013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.5322265625,0.0,1773.5360107421875,1895.4371337890625,0.0,3129.391357421875,0.9511946439743042,1.0,0.0,3.0,1.0,0.0
18025740,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8216784000396729,0.4075148999691009,0.3701435327529907,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9643765687942504,0.6530490517616272,0.6198770403862,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9243940711021424,0.582602322101593,0.4086385369300842,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8720712065696716,0.4923465251922607,0.4692757725715637,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7037679553031921,0.2516366243362427,1.1528741121292114,284.9468688964844,284.95001220703125,302.2154235839844,296.5723571777344,298.6692199707031,296.20709228515625,284.9468688964844,1.0,0.686751127243042,0.3844935595989227,0.3844935595989227,1.0,1.0,-3.6280386447906494,1.0546702146530151,2.573368549346924,0.2358097583055496,0.9476560950279236,0.9476560950279236,0.0,218.2666778564453,225.0,75846.4296875,0.0,4075.935302734375,1.0,278.1499938964844,282.8611145019531,299.5737609863281,304.5011291503906,293.1499938964844,293.1499938964844,278.1499938964844,36165.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710476756095886,1.0,0.0,0.0,3.8477187156677246,3.847744703292847,9.878701803245349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.880859375,0.0,1765.76953125,1895.4371337890625,0.0,3132.63818359375,0.9497494101524352,1.0,0.0,3.0,1.0,0.0
18025800,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8216784000396729,0.4075148999691009,0.3701435327529907,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9643765687942504,0.6530490517616272,0.6198770403862,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9243940711021424,0.582602322101593,0.4086385369300842,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8720712065696716,0.4923465251922607,0.4692757725715637,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.7037679553031921,0.2516366243362427,1.1528741121292114,284.9468688964844,284.95001220703125,302.2154235839844,296.5723571777344,298.6692199707031,296.20709228515625,284.9468688964844,1.0,0.686751127243042,0.3844935595989227,0.3844935595989227,1.0,1.0,-3.6280386447906494,1.0546702146530151,2.573368549346924,0.2358097583055496,0.9476560950279236,0.9476560950279236,0.0,218.2666778564453,225.0,75846.4296875,0.0,4075.935302734375,1.0,278.1499938964844,282.8611145019531,299.5737609863281,304.5011291503906,293.1499938964844,293.1499938964844,278.1499938964844,36165.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710476756095886,1.0,0.0,0.0,3.8477187156677246,3.847744703292847,9.878701803245349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12011.880859375,0.0,1765.76953125,1895.4371337890625,0.0,3132.63818359375,0.9497494101524352,1.0,0.0,3.0,1.0,0.0
18025860,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8186238408088684,0.4071092307567596,0.3698992431163788,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.960458278656006,0.6524984836578369,0.619489848613739,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.921947419643402,0.5850833058357239,0.4104422628879547,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8689171671867371,0.492431104183197,0.4694807827472687,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7010732293128967,0.2516034543514251,1.1532973051071167,284.9464111328125,284.95001220703125,302.1129455566406,296.554931640625,298.6354675292969,296.2069091796875,284.9464111328125,1.0,0.688542902469635,0.3835173845291137,0.3835173845291137,1.0,1.0,-3.630202531814575,1.052417278289795,2.5777852535247803,0.2320442646741867,0.9450161457061768,0.9450161457061768,0.0,221.31198120117188,228.0,75739.6328125,0.0,4100.5478515625,1.0,278.1499938964844,282.8636169433594,299.55682373046875,304.4780578613281,293.1499938964844,293.1499938964844,278.1499938964844,36195.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714863657951355,1.0,0.0,0.0,3.840222835540772,3.8402488231658936,9.840250640991144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.0712890625,0.0,1756.8172607421875,1895.4371337890625,0.0,3136.753173828125,0.9480813145637512,1.0,0.0,3.0,1.0,0.0
18025920,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8186238408088684,0.4071092307567596,0.3698992431163788,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.960458278656006,0.6524984836578369,0.619489848613739,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.921947419643402,0.5850833058357239,0.4104422628879547,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8689171671867371,0.492431104183197,0.4694807827472687,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7010732293128967,0.2516034543514251,1.1532973051071167,284.9464111328125,284.95001220703125,302.1129455566406,296.554931640625,298.6354675292969,296.2069091796875,284.9464111328125,1.0,0.688542902469635,0.3835173845291137,0.3835173845291137,1.0,1.0,-3.630202531814575,1.052417278289795,2.5777852535247803,0.2320442646741867,0.9450161457061768,0.9450161457061768,0.0,221.31198120117188,228.0,75739.6328125,0.0,4100.5478515625,1.0,278.1499938964844,282.8636169433594,299.55682373046875,304.4780578613281,293.1499938964844,293.1499938964844,278.1499938964844,36195.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714863657951355,1.0,0.0,0.0,3.840222835540772,3.8402488231658936,9.840250640991144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.0712890625,0.0,1756.8172607421875,1895.4371337890625,0.0,3136.753173828125,0.9480813145637512,1.0,0.0,3.0,1.0,0.0
18025980,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8155866265296936,0.4066814184188843,0.3696354925632477,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9565014839172364,0.6519066095352173,0.61906498670578,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9195740818977356,0.5875569581985474,0.4122414588928222,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8658279180526733,0.4924831986427307,0.4696560502052307,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.698421835899353,0.251563012599945,1.1536896228790283,284.9460144042969,284.95001220703125,302.00103759765625,296.5343322753906,298.59893798828125,296.2066345214844,284.94598388671875,1.0,0.6903116703033447,0.3825412094593048,0.3825412094593048,1.0,1.0,-3.632218837738037,1.0501151084899902,2.582103729248047,0.2281132340431213,0.942104697227478,0.942104697227478,0.0,224.3563232421875,231.0,75615.96875,0.0,4124.79248046875,1.0,278.1499938964844,282.8665466308594,299.5364685058594,304.45037841796875,293.1499938964844,293.1499938964844,278.1499938964844,36225.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719631433486938,1.0,0.0,0.0,3.831549406051636,3.8315751552581774,9.795850246518969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.5107421875,0.0,1746.4542236328125,1895.4371337890625,0.0,3141.224853515625,0.9461491703987122,1.0,0.0,3.0,1.0,0.0
18026040,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8155866265296936,0.4066814184188843,0.3696354925632477,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9565014839172364,0.6519066095352173,0.61906498670578,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9195740818977356,0.5875569581985474,0.4122414588928222,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8658279180526733,0.4924831986427307,0.4696560502052307,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.698421835899353,0.251563012599945,1.1536896228790283,284.9460144042969,284.95001220703125,302.00103759765625,296.5343322753906,298.59893798828125,296.2066345214844,284.94598388671875,1.0,0.6903116703033447,0.3825412094593048,0.3825412094593048,1.0,1.0,-3.632218837738037,1.0501151084899902,2.582103729248047,0.2281132340431213,0.942104697227478,0.942104697227478,0.0,224.3563232421875,231.0,75615.96875,0.0,4124.79248046875,1.0,278.1499938964844,282.8665466308594,299.5364685058594,304.45037841796875,293.1499938964844,293.1499938964844,278.1499938964844,36225.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719631433486938,1.0,0.0,0.0,3.831549406051636,3.8315751552581774,9.795850246518969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.5107421875,0.0,1746.4542236328125,1895.4371337890625,0.0,3141.224853515625,0.9461491703987122,1.0,0.0,3.0,1.0,0.0
18026100,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8140780329704285,0.406462162733078,0.3694986999034881,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9545213580131532,0.6516000032424927,0.6188425421714783,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9184238910675048,0.5887919068336487,0.4131397008895874,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8643158674240112,0.492500901222229,0.4697358310222626,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6971190571784973,0.251541256904602,1.1538782119750977,284.9457702636719,284.95001220703125,301.94189453125,296.5228576660156,298.579833984375,296.2064514160156,284.9457702636719,1.0,0.6911899447441101,0.3820531368255615,0.3820531368255615,1.0,1.0,-3.633188962936402,1.0489460229873655,2.584243059158325,0.226189911365509,0.9405621290206908,0.9405621290206908,0.0,225.8789520263672,231.0,75549.109375,0.0,4136.82666015625,1.0,278.1499938964844,282.8681030273437,299.5252990722656,304.4352722167969,293.1499938964844,293.1499938964844,278.1499938964844,36240.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722405433654785,1.0,0.0,0.0,3.8268966674804688,3.826922416687012,9.772074918146243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11948.140625,0.0,1740.9105224609375,1895.4371337890625,0.0,3143.8271484375,0.9451120495796204,1.0,0.0,3.0,1.0,0.0
18026160,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8125795125961304,0.4062374234199524,0.3693564832210541,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9525482058525084,0.6512812972068787,0.6186084151268005,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9173067212104796,0.5900246500968933,0.4140361547470093,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8628304600715637,0.4925093352794647,0.4698064923286438,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6958374381065369,0.2515181601047516,1.154058575630188,284.94561767578125,284.95001220703125,301.8807678222656,296.5106506347656,298.5601501464844,296.2062072753906,284.94561767578125,1.0,0.6920615434646606,0.3815945088863373,0.3815945088863373,1.0,1.0,-3.634115934371948,1.047838807106018,2.58627724647522,0.2244996726512909,0.938982367515564,0.938982367515564,0.0,227.4009704589844,234.0,75478.421875,0.0,4148.74755859375,1.0,278.1499938964844,282.8697814941406,299.5131530761719,304.4188232421875,293.1499938964844,293.1499938964844,278.1499938964844,36254.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872511625289917,1.0,0.0,0.0,3.821935415267944,3.8219611644744873,9.74675344878051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.849609375,0.0,1734.9925537109375,1895.4371337890625,0.0,3146.369873046875,0.944005846977234,1.0,0.0,3.0,1.0,0.0
18026220,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8096378445625305,0.4057738780975342,0.3690569102764129,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9486713409423828,0.6506145000457764,0.6181095838546753,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9152113199234008,0.5924857258796692,0.4158236682415008,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8599728941917419,0.4925042390823364,0.4699240922927856,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.693367063999176,0.2514708638191223,1.154399037361145,284.9453125,284.95001220703125,301.7532043457031,296.4840087890625,298.5194091796875,296.2057189941406,284.9453125,1.0,0.6937876343727112,0.3806772828102112,0.3806772828102112,1.0,1.0,-3.635857820510864,1.0455402135849,2.590317487716675,0.2221323996782302,0.935696542263031,0.935696542263031,0.0,230.4451904296875,237.0,75326.0,0.0,4172.30810546875,1.0,278.1499938964844,282.8733825683594,299.4867248535156,304.38299560546875,293.1499938964844,293.1499938964844,278.1499938964844,36279.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730916976928711,1.0,0.0,0.0,3.811300039291382,3.811325788497925,9.692583944342914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.93359375,0.0,1722.32177734375,1895.4371337890625,0.0,3151.810302734375,0.941631555557251,1.0,0.0,3.0,1.0,0.0
18026280,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8096378445625305,0.4057738780975342,0.3690569102764129,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9486713409423828,0.6506145000457764,0.6181095838546753,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9152113199234008,0.5924857258796692,0.4158236682415008,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8599728941917419,0.4925042390823364,0.4699240922927856,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.693367063999176,0.2514708638191223,1.154399037361145,284.9453125,284.95001220703125,301.7532043457031,296.4840087890625,298.5194091796875,296.2057189941406,284.9453125,1.0,0.6937876343727112,0.3806772828102112,0.3806772828102112,1.0,1.0,-3.635857820510864,1.0455402135849,2.590317487716675,0.2221323996782302,0.935696542263031,0.935696542263031,0.0,230.4451904296875,237.0,75326.0,0.0,4172.30810546875,1.0,278.1499938964844,282.8733825683594,299.4867248535156,304.38299560546875,293.1499938964844,293.1499938964844,278.1499938964844,36279.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730916976928711,1.0,0.0,0.0,3.811300039291382,3.811325788497925,9.692583944342914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.93359375,0.0,1722.32177734375,1895.4371337890625,0.0,3151.810302734375,0.941631555557251,1.0,0.0,3.0,1.0,0.0
18026340,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.806728184223175,0.4052925705909729,0.3687399327754974,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9448534846305848,0.6499096155166626,0.6175739169120789,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9132537245750428,0.5949381589889526,0.4176042377948761,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8572279214859009,0.4924701750278473,0.4700132608413696,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.690988302230835,0.2514197528362274,1.154715895652771,284.94500732421875,284.95001220703125,301.619384765625,296.4545593261719,298.4768981933594,296.2050476074219,284.94500732421875,1.0,0.6954933404922485,0.3797600567340851,0.3797600567340851,1.0,1.0,-3.637465476989746,1.043148636817932,2.5943167209625244,0.2205812335014343,0.932212769985199,0.932212769985199,0.0,233.4900054931641,240.0,75158.875,0.0,4195.5361328125,1.0,278.1499938964844,282.8771667480469,299.45758056640625,304.3434753417969,293.1499938964844,293.1499938964844,278.1499938964844,36305.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87372887134552,1.0,0.0,0.0,3.799769401550293,3.799794912338257,9.63402499110089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.9228515625,0.0,1708.6463623046875,1895.4371337890625,0.0,3157.785888671875,0.939056634902954,1.0,0.0,3.0,1.0,0.0
18026400,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.806728184223175,0.4052925705909729,0.3687399327754974,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9448534846305848,0.6499096155166626,0.6175739169120789,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9132537245750428,0.5949381589889526,0.4176042377948761,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8572279214859009,0.4924701750278473,0.4700132608413696,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.690988302230835,0.2514197528362274,1.154715895652771,284.94500732421875,284.95001220703125,301.619384765625,296.4545593261719,298.4768981933594,296.2050476074219,284.94500732421875,1.0,0.6954933404922485,0.3797600567340851,0.3797600567340851,1.0,1.0,-3.637465476989746,1.043148636817932,2.5943167209625244,0.2205812335014343,0.932212769985199,0.932212769985199,0.0,233.4900054931641,240.0,75158.875,0.0,4195.5361328125,1.0,278.1499938964844,282.8771667480469,299.45758056640625,304.3434753417969,293.1499938964844,293.1499938964844,278.1499938964844,36305.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87372887134552,1.0,0.0,0.0,3.799769401550293,3.799794912338257,9.63402499110089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.9228515625,0.0,1708.6463623046875,1895.4371337890625,0.0,3157.785888671875,0.939056634902954,1.0,0.0,3.0,1.0,0.0
18026460,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8037971258163452,0.4047883749008178,0.3684026896953583,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9410277009010316,0.6491501927375793,0.6169883012771606,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9113625884056092,0.5973742604255676,0.4193743169307709,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.85453200340271,0.4923938512802124,0.4700638055801391,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6886499524116516,0.2513594627380371,1.1549965143203735,284.9448547363281,284.95001220703125,301.4803771972656,296.42242431640625,298.4329833984375,296.2041320800781,284.9448547363281,1.0,0.6971718072891235,0.3789106011390686,0.3789106011390686,1.0,1.0,-3.638886213302612,1.0408951044082642,2.5979909896850586,0.2192258536815643,0.9286632537841796,0.9286632537841796,0.0,236.53463745117188,243.0,74979.40625,0.0,4218.2802734375,1.0,278.1499938964844,282.8813171386719,299.42535400390625,304.2998352050781,293.1499938964844,293.1499938964844,278.1499938964844,36325.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743701577186584,1.0,0.0,0.0,3.787351369857788,3.787376642227173,9.57115730670921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.1259765625,0.0,1693.9407958984375,1895.4371337890625,0.0,3163.80029296875,0.9362817406654358,1.0,0.0,3.0,1.0,0.0
18026520,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8037971258163452,0.4047883749008178,0.3684026896953583,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9410277009010316,0.6491501927375793,0.6169883012771606,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9113625884056092,0.5973742604255676,0.4193743169307709,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.85453200340271,0.4923938512802124,0.4700638055801391,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6886499524116516,0.2513594627380371,1.1549965143203735,284.9448547363281,284.95001220703125,301.4803771972656,296.42242431640625,298.4329833984375,296.2041320800781,284.9448547363281,1.0,0.6971718072891235,0.3789106011390686,0.3789106011390686,1.0,1.0,-3.638886213302612,1.0408951044082642,2.5979909896850586,0.2192258536815643,0.9286632537841796,0.9286632537841796,0.0,236.53463745117188,243.0,74979.40625,0.0,4218.2802734375,1.0,278.1499938964844,282.8813171386719,299.42535400390625,304.2998352050781,293.1499938964844,293.1499938964844,278.1499938964844,36325.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743701577186584,1.0,0.0,0.0,3.787351369857788,3.787376642227173,9.57115730670921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.1259765625,0.0,1693.9407958984375,1895.4371337890625,0.0,3163.80029296875,0.9362817406654358,1.0,0.0,3.0,1.0,0.0
18026580,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8008361458778381,0.4042648077011108,0.3680520057678222,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9371274709701538,0.6483480930328369,0.6163672804832458,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9094627499580384,0.5997950434684753,0.4211369454860687,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8518259525299072,0.4922838509082794,0.4700870811939239,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6862972378730774,0.2512889504432678,1.155251145362854,284.9447021484375,284.95001220703125,301.33721923828125,296.3877868652344,298.38824462890625,296.2030944824219,284.9447021484375,1.0,0.6988303065299988,0.3780611753463745,0.3780611753463745,1.0,1.0,-3.640172481536865,1.0386561155319214,2.6015162467956543,0.2167692184448242,0.9250564575195312,0.9250564575195312,0.0,239.58056640625,246.0,74791.1640625,0.0,4240.689453125,1.0,278.1499938964844,282.8856506347656,299.3910522460937,304.2535095214844,293.1499938964844,293.1499938964844,278.1499938964844,36343.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750878572463989,1.0,0.0,0.0,3.774391412734986,3.77441668510437,9.505766911388492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.470703125,0.0,1678.6693115234375,1895.4371337890625,0.0,3170.530517578125,0.9333834052085876,1.0,0.0,3.0,1.0,0.0
18026640,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8008361458778381,0.4042648077011108,0.3680520057678222,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9371274709701538,0.6483480930328369,0.6163672804832458,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9094627499580384,0.5997950434684753,0.4211369454860687,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8518259525299072,0.4922838509082794,0.4700870811939239,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.6862972378730774,0.2512889504432678,1.155251145362854,284.9447021484375,284.95001220703125,301.33721923828125,296.3877868652344,298.38824462890625,296.2030944824219,284.9447021484375,1.0,0.6988303065299988,0.3780611753463745,0.3780611753463745,1.0,1.0,-3.640172481536865,1.0386561155319214,2.6015162467956543,0.2167692184448242,0.9250564575195312,0.9250564575195312,0.0,239.58056640625,246.0,74791.1640625,0.0,4240.689453125,1.0,278.1499938964844,282.8856506347656,299.3910522460937,304.2535095214844,293.1499938964844,293.1499938964844,278.1499938964844,36343.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750878572463989,1.0,0.0,0.0,3.774391412734986,3.77441668510437,9.505766911388492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.470703125,0.0,1678.6693115234375,1895.4371337890625,0.0,3170.530517578125,0.9333834052085876,1.0,0.0,3.0,1.0,0.0
18026700,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.799332857131958,0.4039935171604156,0.3678702712059021,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9351333975791932,0.6479276418685913,0.6160407662391663,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9084945321083068,0.6009982228279114,0.422014832496643,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8504548668861389,0.4922135174274444,0.4700864255428314,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.6851034164428711,0.2512488961219787,1.1553665399551392,284.9446716308594,284.95001220703125,301.264404296875,296.36962890625,298.36553955078125,296.2024841308594,284.9446716308594,1.0,0.6996506452560425,0.3776364326477051,0.3776364326477051,1.0,1.0,-3.640753746032715,1.0375481843948364,2.603205680847168,0.214883416891098,0.9232326149940492,0.9232326149940492,0.0,241.1036834716797,246.0,74693.4375,0.0,4251.7353515625,1.0,278.1499938964844,282.88787841796875,299.3729858398437,304.22918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36351.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754574656486511,1.0,0.0,0.0,3.767685890197754,3.767711162567138,9.472021247347584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.3525390625,0.0,1670.7965087890625,1895.4371337890625,0.0,3173.99658203125,0.931883692741394,1.0,0.0,3.0,1.0,0.0
