time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026760,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.7978277802467346,0.4037153720855713,0.3676832616329193,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9331305623054504,0.647495687007904,0.6157040596008301,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.907532036304474,0.6021973490715027,0.4228904247283935,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8490860462188721,0.4921344220638275,0.4700779914855957,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6839109659194946,0.2512067854404449,1.1554749011993408,284.9446105957031,284.95001220703125,301.1909484863281,296.3509216308594,298.3427124023437,296.201904296875,284.9446105957031,1.0,0.7004652619361877,0.377204418182373,0.377204418182373,1.0,1.0,-3.6412956714630127,1.0364152193069458,2.6048803329467773,0.2127653658390045,0.9213932752609252,0.9213932752609252,0.0,242.626708984375,249.0,74593.1796875,0.0,4262.67822265625,1.0,278.1499938964844,282.8901062011719,299.3543701171875,304.2041015625,293.1499938964844,293.1499938964844,278.1499938964844,36358.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758347630500793,1.0,0.0,0.0,3.7608394622802734,3.760864496231079,9.437628136765852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.7177734375,0.0,1662.78125,1895.4371337890625,0.0,3177.534423828125,0.9303524494171144,1.0,0.0,3.0,1.0,0.0
18026820,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7948623299598694,0.4031350612640381,0.3672879934310913,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.929175078868866,0.646600067615509,0.614998996257782,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9056891202926636,0.6045873761177063,0.4246343076229095,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8464074730873108,0.4919529259204864,0.4700373411178589,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.681577742099762,0.2511205077171325,1.155672550201416,284.94451904296875,284.95001220703125,301.04266357421875,296.3119812011719,298.2968444824219,296.2008361816406,284.94451904296875,1.0,0.7020766139030457,0.3763404190540313,0.3763404190540313,1.0,1.0,-3.642255783081055,1.0340849161148071,2.608170986175537,0.2088534832000732,0.9176896810531616,0.9176896810531616,0.0,245.6731719970703,252.0,74385.9453125,0.0,4284.2421875,1.0,278.1499938964844,282.8946838378906,299.3155822753906,304.15191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36372.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87660813331604,1.0,0.0,0.0,3.7467682361602783,3.746793270111084,9.36713888677332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.0693359375,0.0,1646.379150390625,1895.4371337890625,0.0,3184.7861328125,0.9272053241729736,1.0,0.0,3.0,1.0,0.0
18026880,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7948623299598694,0.4031350612640381,0.3672879934310913,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.929175078868866,0.646600067615509,0.614998996257782,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9056891202926636,0.6045873761177063,0.4246343076229095,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8464074730873108,0.4919529259204864,0.4700373411178589,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.681577742099762,0.2511205077171325,1.155672550201416,284.94451904296875,284.95001220703125,301.04266357421875,296.3119812011719,298.2968444824219,296.2008361816406,284.94451904296875,1.0,0.7020766139030457,0.3763404190540313,0.3763404190540313,1.0,1.0,-3.642255783081055,1.0340849161148071,2.608170986175537,0.2088534832000732,0.9176896810531616,0.9176896810531616,0.0,245.6731719970703,252.0,74385.9453125,0.0,4284.2421875,1.0,278.1499938964844,282.8946838378906,299.3155822753906,304.15191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36372.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87660813331604,1.0,0.0,0.0,3.7467682361602783,3.746793270111084,9.36713888677332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.0693359375,0.0,1646.379150390625,1895.4371337890625,0.0,3184.7861328125,0.9272053241729736,1.0,0.0,3.0,1.0,0.0
18026940,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7919536232948303,0.4025194942951202,0.3668621480464935,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.925298035144806,0.6456644535064697,0.6142555475234985,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9039534330368042,0.6069652438163757,0.426369160413742,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8438054323196411,0.4917419254779815,0.4699680507183075,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6793131828308105,0.2510307431221008,1.155850172042847,284.9444885253906,284.95001220703125,300.8933410644531,296.2712707519531,298.25103759765625,296.1999816894531,284.9444885253906,1.0,0.7036659717559814,0.3754763901233673,0.3754763901233673,1.0,1.0,-3.643064975738525,1.031677484512329,2.6113874912261963,0.2053717821836471,0.9139824509620668,0.9139824509620668,0.0,248.7198486328125,255.0,74171.2578125,0.0,4305.40966796875,1.0,278.1499938964844,282.8993225097656,299.2750549316406,304.0973815917969,293.1499938964844,293.1499938964844,278.1499938964844,36384.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774081468582153,1.0,0.0,0.0,3.732300043106079,3.7323248386383057,9.294935807702132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.9326171875,0.0,1629.614990234375,1895.4371337890625,0.0,3192.286376953125,0.9239697456359864,1.0,0.0,3.0,1.0,0.0
18027000,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7919536232948303,0.4025194942951202,0.3668621480464935,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.925298035144806,0.6456644535064697,0.6142555475234985,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9039534330368042,0.6069652438163757,0.426369160413742,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8438054323196411,0.4917419254779815,0.4699680507183075,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6793131828308105,0.2510307431221008,1.155850172042847,284.9444885253906,284.95001220703125,300.8933410644531,296.2712707519531,298.25103759765625,296.1999816894531,284.9444885253906,1.0,0.7036659717559814,0.3754763901233673,0.3754763901233673,1.0,1.0,-3.643064975738525,1.031677484512329,2.6113874912261963,0.2053717821836471,0.9139824509620668,0.9139824509620668,0.0,248.7198486328125,255.0,74171.2578125,0.0,4305.40966796875,1.0,278.1499938964844,282.8993225097656,299.2750549316406,304.0973815917969,293.1499938964844,293.1499938964844,278.1499938964844,36384.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774081468582153,1.0,0.0,0.0,3.732300043106079,3.7323248386383057,9.294935807702132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.9326171875,0.0,1629.614990234375,1895.4371337890625,0.0,3192.286376953125,0.9239697456359864,1.0,0.0,3.0,1.0,0.0
18027060,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7891482710838318,0.4018772840499878,0.3664079010486603,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9215741157531738,0.6446961760520935,0.6134770512580872,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9023734927177428,0.6093355417251587,0.4280954599380493,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.841322124004364,0.4915077686309814,0.4698726236820221,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6771566867828369,0.2509415745735168,1.156009554862976,284.9444885253906,284.95001220703125,300.7441101074219,296.2290954589844,298.2055053710937,296.19921875,284.9444885253906,1.0,0.7052353024482727,0.3746649622917175,0.3746649622917175,1.0,1.0,-3.643736600875856,1.0293134450912476,2.6144230365753174,0.2033740282058715,0.9103209972381592,0.9103209972381592,0.0,251.7677764892578,258.0,73952.2734375,0.0,4326.2197265625,1.0,278.1499938964844,282.9040222167969,299.233154296875,304.0411071777344,293.1499938964844,293.1499938964844,278.1499938964844,36393.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782371878623962,1.0,0.0,0.0,3.7175917625427246,3.717616558074951,9.221820391758228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.9404296875,0.0,1612.674072265625,1895.4371337890625,0.0,3200.057861328125,0.9206786155700684,1.0,0.0,3.0,1.0,0.0
18027120,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.7891482710838318,0.4018772840499878,0.3664079010486603,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9215741157531738,0.6446961760520935,0.6134770512580872,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9023734927177428,0.6093355417251587,0.4280954599380493,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.841322124004364,0.4915077686309814,0.4698726236820221,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.6771566867828369,0.2509415745735168,1.156009554862976,284.9444885253906,284.95001220703125,300.7441101074219,296.2290954589844,298.2055053710937,296.19921875,284.9444885253906,1.0,0.7052353024482727,0.3746649622917175,0.3746649622917175,1.0,1.0,-3.643736600875856,1.0293134450912476,2.6144230365753174,0.2033740282058715,0.9103209972381592,0.9103209972381592,0.0,251.7677764892578,258.0,73952.2734375,0.0,4326.2197265625,1.0,278.1499938964844,282.9040222167969,299.233154296875,304.0411071777344,293.1499938964844,293.1499938964844,278.1499938964844,36393.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782371878623962,1.0,0.0,0.0,3.7175917625427246,3.717616558074951,9.221820391758228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.9404296875,0.0,1612.674072265625,1895.4371337890625,0.0,3200.057861328125,0.9206786155700684,1.0,0.0,3.0,1.0,0.0
18027180,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7876045107841492,0.4015063345432281,0.3661424517631531,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9195345044136048,0.644136369228363,0.6130245327949524,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9015243649482728,0.6106570959091187,0.4290580451488495,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8399628400802612,0.4913636147975921,0.46980682015419,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6759790778160095,0.250889778137207,1.1560901403427124,284.94451904296875,284.95001220703125,300.66094970703125,296.2049560546875,298.18035888671875,296.1989440917969,284.94451904296875,1.0,0.7061048746109009,0.3742105662822723,0.3742105662822723,1.0,1.0,-3.644049882888794,1.0279583930969238,2.61609148979187,0.2024968415498733,0.9082986116409302,0.9082986116409302,0.0,253.4741668701172,258.0,73827.671875,0.0,4337.70263671875,1.0,278.1499938964844,282.9066467285156,299.20904541015625,304.0087890625,293.1499938964844,293.1499938964844,278.1499938964844,36396.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878701388835907,1.0,0.0,0.0,3.709273815155029,3.709298610687256,9.180600386571314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11577.24609375,0.0,1603.13623046875,1895.4371337890625,0.0,3204.409423828125,0.9188178181648254,1.0,0.0,3.0,1.0,0.0
18027240,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.7864154577255249,0.4012117981910705,0.3659297525882721,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.917969286441803,0.6436898112297058,0.6126615405082703,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9008827805519104,0.6116935610771179,0.4298122823238373,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.838919460773468,0.4912455677986145,0.4697495400905609,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6750768423080444,0.2508490681648254,1.1561486721038818,284.9445495605469,284.95001220703125,300.5959777832031,296.185791015625,298.1607971191406,296.1988525390625,284.9445495605469,1.0,0.7067838907241821,0.3738535344600677,0.3738535344600677,1.0,1.0,-3.644268035888672,1.0268685817718506,2.6173994541168213,0.2021097838878631,0.9067237377166748,0.9067237377166748,0.0,254.81483459472656,261.0,73728.9375,0.0,4346.6494140625,1.0,278.1499938964844,282.9087219238281,299.1899108886719,303.9831237792969,293.1499938964844,293.1499938964844,278.1499938964844,36398.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879067063331604,1.0,0.0,0.0,3.702713251113892,3.702737808227539,9.148154163085565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.1318359375,0.0,1595.63720703125,1895.4371337890625,0.0,3207.837158203125,0.9173502326011658,1.0,0.0,3.0,1.0,0.0
18027300,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.7850700616836548,0.4008677899837494,0.3656798899173736,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9162051677703856,0.6431646347045898,0.61223304271698,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9001600742340088,0.6128644943237305,0.4306650459766388,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8377397060394287,0.491098016500473,0.4696724414825439,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6740599870681763,0.2507999539375305,1.1562052965164185,284.9446105957031,284.95001220703125,300.5226745605469,296.1637878417969,298.13885498046875,296.19879150390625,284.9446105957031,1.0,0.7075469493865967,0.3734478056430816,0.3734478056430816,1.0,1.0,-3.6444554328918457,1.025609016418457,2.6188464164733887,0.2016796916723251,0.9049524068832396,0.9049524068832396,0.0,256.33740234375,261.0,73615.71875,0.0,4356.6474609375,1.0,278.1499938964844,282.9110412597656,299.1678466796875,303.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,36400.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87947016954422,1.0,0.0,0.0,3.6952271461486816,3.695251703262329,9.111200256484152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.955078125,0.0,1587.1015625,1895.4371337890625,0.0,3211.614990234375,0.9156754612922668,1.0,0.0,3.0,1.0,0.0
18027360,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7837173938751221,0.4005193710327148,0.3654273152351379,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9144414067268372,0.6426314115524292,0.6117983460426331,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8994255661964417,0.6140313148498535,0.431516021490097,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8365530371665955,0.4909440875053406,0.4695906937122345,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6730375289916992,0.2507483661174774,1.1562575101852417,284.94464111328125,284.95001220703125,300.45001220703125,296.1416320800781,298.1171264648437,296.19873046875,284.9446716308594,1.0,0.7083061933517456,0.373057097196579,0.373057097196579,1.0,1.0,-3.644617795944214,1.024402379989624,2.62021541595459,0.2009489089250564,0.9032119512557985,0.9032119512557985,0.0,257.8602905273437,264.0,73502.9375,0.0,4366.58056640625,1.0,278.1499938964844,282.9133605957031,299.1457214355469,303.923828125,293.1499938964844,293.1499938964844,278.1499938964844,36400.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798798322677612,1.0,0.0,0.0,3.687761068344116,3.687785387039185,9.07441858544189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.8759765625,0.0,1578.615478515625,1895.4371337890625,0.0,3215.454345703125,0.9140044450759888,1.0,0.0,3.0,1.0,0.0
18027420,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7809423208236694,0.3997982740402221,0.3649059236049652,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9108607769012452,0.6415187120437622,0.6108919978141785,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8978675603866577,0.6163432002067566,0.4332076907157898,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8341086506843567,0.4905999600887298,0.4693993330001831,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6709355115890503,0.2506323754787445,1.1563336849212646,284.9447937011719,284.95001220703125,300.3072814941406,296.0970764160156,298.0747985839844,296.19854736328125,284.9447937011719,1.0,0.7098039388656616,0.3722756206989288,0.3722756206989288,1.0,1.0,-3.6447951793670654,1.0220407247543335,2.622754573822021,0.1975686848163604,0.8998271822929382,0.8998271822929382,0.0,260.9045715332031,267.0,73277.71875,0.0,4386.03857421875,1.0,278.1499938964844,282.9179382324219,299.1011047363281,303.864013671875,293.1499938964844,293.1499938964844,278.1499938964844,36398.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806864619255066,1.0,0.0,0.0,3.672929048538208,3.672953367233277,9.001572038869199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.88671875,0.0,1561.8291015625,1895.4371337890625,0.0,3223.013427734375,0.9106853604316713,1.0,0.0,3.0,1.0,0.0
18027480,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7809423208236694,0.3997982740402221,0.3649059236049652,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9108607769012452,0.6415187120437622,0.6108919978141785,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8978675603866577,0.6163432002067566,0.4332076907157898,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8341086506843567,0.4905999600887298,0.4693993330001831,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6709355115890503,0.2506323754787445,1.1563336849212646,284.9447937011719,284.95001220703125,300.3072814941406,296.0970764160156,298.0747985839844,296.19854736328125,284.9447937011719,1.0,0.7098039388656616,0.3722756206989288,0.3722756206989288,1.0,1.0,-3.6447951793670654,1.0220407247543335,2.622754573822021,0.1975686848163604,0.8998271822929382,0.8998271822929382,0.0,260.9045715332031,267.0,73277.71875,0.0,4386.03857421875,1.0,278.1499938964844,282.9179382324219,299.1011047363281,303.864013671875,293.1499938964844,293.1499938964844,278.1499938964844,36398.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806864619255066,1.0,0.0,0.0,3.672929048538208,3.672953367233277,9.001572038869199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11459.88671875,0.0,1561.8291015625,1895.4371337890625,0.0,3223.013427734375,0.9106853604316713,1.0,0.0,3.0,1.0,0.0
18027540,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7781630754470825,0.3990565538406372,0.3643677532672882,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.907343566417694,0.6403602361679077,0.6099446415901184,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8962893486022949,0.6186357736587524,0.4348874688148498,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.831653892993927,0.4902214109897613,0.4691774845123291,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.6688346266746521,0.250508576631546,1.1563832759857178,284.9449157714844,284.95001220703125,300.1687927246094,296.0524597167969,298.0337219238281,296.1982421875,284.9449157714844,1.0,0.7112788558006287,0.3714941740036011,0.3714941740036011,1.0,1.0,-3.644817590713501,1.0196737051010132,2.6251440048217773,0.1932142972946167,0.8965204358100891,0.8965204358100891,0.0,263.94696044921875,270.0,73052.390625,0.0,4405.06396484375,1.0,278.1499938964844,282.92242431640625,299.0565185546875,303.8041381835937,293.1499938964844,293.1499938964844,278.45001220703125,36395.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814787268638611,1.0,0.0,0.0,3.658213376998901,3.6582376956939697,8.929587238526437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.048828125,0.0,1545.2940673828125,1895.4371337890625,0.0,3230.43701171875,0.907392680644989,1.0,0.0,3.0,1.0,0.0
18027600,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7781630754470825,0.3990565538406372,0.3643677532672882,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.907343566417694,0.6403602361679077,0.6099446415901184,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8962893486022949,0.6186357736587524,0.4348874688148498,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.831653892993927,0.4902214109897613,0.4691774845123291,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.6688346266746521,0.250508576631546,1.1563832759857178,284.9449157714844,284.95001220703125,300.1687927246094,296.0524597167969,298.0337219238281,296.1982421875,284.9449157714844,1.0,0.7112788558006287,0.3714941740036011,0.3714941740036011,1.0,1.0,-3.644817590713501,1.0196737051010132,2.6251440048217773,0.1932142972946167,0.8965204358100891,0.8965204358100891,0.0,263.94696044921875,270.0,73052.390625,0.0,4405.06396484375,1.0,278.1499938964844,282.92242431640625,299.0565185546875,303.8041381835937,293.1499938964844,293.1499938964844,278.45001220703125,36395.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814787268638611,1.0,0.0,0.0,3.658213376998901,3.6582376956939697,8.929587238526437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.048828125,0.0,1545.2940673828125,1895.4371337890625,0.0,3230.43701171875,0.907392680644989,1.0,0.0,3.0,1.0,0.0
18027660,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7761033773422241,0.3988814353942871,0.3641943633556366,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9046918749809264,0.6398271918296814,0.6094129085540771,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8954533934593201,0.6215788722038269,0.436896950006485,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8298197388648987,0.4903448224067688,0.4692825078964233,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.667311429977417,0.2506889700889587,1.1573078632354736,285.0155334472656,284.95001220703125,300.0356140136719,296.0082092285156,297.99761962890625,296.2027893066406,285.0133972167969,1.0,0.7129186391830444,0.3707756698131561,0.3707756698131561,1.0,1.0,-3.647615432739258,1.0183922052383425,2.629223346710205,0.1892921924591064,0.9856774210929872,0.9856774210929872,0.0,266.5767822265625,273.0,72433.640625,0.0,4429.1328125,1.0,278.4432373046875,283.0187072753906,299.0011901855469,303.66070556640625,293.1499938964844,293.1499938964844,278.1499938964844,32959.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775530457496643,1.0,0.0,0.0,3.7863128185272217,3.786337614059448,9.56590952227998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.65625,0.0,1666.5789794921875,1895.4371337890625,0.0,3193.644287109375,0.9335777759552002,1.0,0.0,3.0,1.0,0.0
18027720,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7761033773422241,0.3988814353942871,0.3641943633556366,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9046918749809264,0.6398271918296814,0.6094129085540771,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8954533934593201,0.6215788722038269,0.436896950006485,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8298197388648987,0.4903448224067688,0.4692825078964233,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.667311429977417,0.2506889700889587,1.1573078632354736,285.0155334472656,284.95001220703125,300.0356140136719,296.0082092285156,297.99761962890625,296.2027893066406,285.0133972167969,1.0,0.7129186391830444,0.3707756698131561,0.3707756698131561,1.0,1.0,-3.647615432739258,1.0183922052383425,2.629223346710205,0.1892921924591064,0.9856774210929872,0.9856774210929872,0.0,266.5767822265625,273.0,72433.640625,0.0,4429.1328125,1.0,278.4432373046875,283.0187072753906,299.0011901855469,303.66070556640625,293.1499938964844,293.1499938964844,278.1499938964844,32959.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775530457496643,1.0,0.0,0.0,3.7863128185272217,3.786337614059448,9.56590952227998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11950.65625,0.0,1666.5789794921875,1895.4371337890625,0.0,3193.644287109375,0.9335777759552002,1.0,0.0,3.0,1.0,0.0
18027780,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7728647589683533,0.3974612951278686,0.363345742225647,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9009051322937012,0.6379342675209045,0.6081276535987854,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8933517336845398,0.6230857968330383,0.4382885098457336,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8269883394241333,0.489405483007431,0.4688213467597961,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6649354696273804,0.2503002882003784,1.1570401191711426,284.8955383300781,284.95001220703125,299.9088134765625,295.9647827148437,297.9555358886719,296.1962280273437,284.8966979980469,1.0,0.7143793106079102,0.3700571656227112,0.3700571656227112,1.0,1.0,-3.6458568572998047,1.015554666519165,2.63030219078064,0.1867680102586746,0.8815912008285522,0.8815912008285522,0.0,270.1353759765625,276.0,73002.8671875,0.0,4446.4794921875,1.0,278.156494140625,282.8841552734375,298.9884948730469,303.768310546875,293.1499938964844,293.1499938964844,278.45001220703125,38457.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885642945766449,1.0,0.0,0.0,3.6891839504241934,3.689208745956421,9.08142283151392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.6669921875,0.0,1595.7823486328125,1895.4371337890625,0.0,3269.4384765625,0.9158322811126708,1.0,0.0,3.0,1.0,0.0
18027840,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7728647589683533,0.3974612951278686,0.363345742225647,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9009051322937012,0.6379342675209045,0.6081276535987854,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8933517336845398,0.6230857968330383,0.4382885098457336,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8269883394241333,0.489405483007431,0.4688213467597961,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6649354696273804,0.2503002882003784,1.1570401191711426,284.8955383300781,284.95001220703125,299.9088134765625,295.9647827148437,297.9555358886719,296.1962280273437,284.8966979980469,1.0,0.7143793106079102,0.3700571656227112,0.3700571656227112,1.0,1.0,-3.6458568572998047,1.015554666519165,2.63030219078064,0.1867680102586746,0.8815912008285522,0.8815912008285522,0.0,270.1353759765625,276.0,73002.8671875,0.0,4446.4794921875,1.0,278.156494140625,282.8841552734375,298.9884948730469,303.768310546875,293.1499938964844,293.1499938964844,278.45001220703125,38457.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885642945766449,1.0,0.0,0.0,3.6891839504241934,3.689208745956421,9.08142283151392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.6669921875,0.0,1595.7823486328125,1895.4371337890625,0.0,3269.4384765625,0.9158322811126708,1.0,0.0,3.0,1.0,0.0
18027900,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7713843584060669,0.397214263677597,0.3629263043403625,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8991555571556091,0.6374345421791077,0.6074427366256714,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8924641609191895,0.6243957877159119,0.4390053749084472,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8256707191467285,0.4892685711383819,0.4685387015342712,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6638064980506897,0.2502571642398834,1.156606912612915,285.0077514648437,284.95001220703125,299.84814453125,295.9435119628906,297.9381408691406,296.1968688964844,285.008544921875,1.0,0.7150148749351501,0.3696979284286499,0.3696979284286499,1.0,1.0,-3.644522905349731,1.013965129852295,2.6305577754974365,0.1859583407640457,0.9577033519744872,0.9577033519744872,0.0,271.7742004394531,276.0,72045.8828125,0.0,4453.0380859375,1.0,278.4029541015625,283.01544189453125,298.923583984375,303.5220642089844,293.1499938964844,293.1499938964844,278.45001220703125,34443.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812214732170105,1.0,0.0,0.0,3.728863716125488,3.7288880348205566,9.277827075493406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.607421875,0.0,1610.79296875,1895.4371337890625,0.0,3228.0263671875,0.9233494400978088,1.0,0.0,3.0,1.0,0.0
18027960,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7705520391464233,0.3970998227596283,0.3628599047660827,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8980745673179626,0.6370968818664551,0.6071534752845764,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8922564387321472,0.6258381009101868,0.4400364756584167,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8249098062515259,0.4892725348472595,0.4685658514499664,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6631854772567749,0.250319093465805,1.1569738388061523,284.9913330078125,284.95001220703125,299.7894592285156,295.922607421875,297.9223022460937,296.19891357421875,284.9900207519531,1.0,0.7157790660858154,0.3692981600761413,0.3692981600761413,1.0,1.0,-3.645808458328247,1.0130876302719116,2.632720947265625,0.1854841709136963,0.9637212753295898,0.9637212753295898,0.0,273.0033264160156,279.0,72129.0234375,0.0,4464.2392578125,1.0,278.4434509277344,283.0044250488281,298.9123229980469,303.5574951171875,293.1499938964844,293.1499938964844,278.1499938964844,33976.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804991841316223,1.0,0.0,0.0,3.781008720397949,3.781033754348755,9.539127177049522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11870.5703125,0.0,1668.183837890625,1895.4371337890625,0.0,3221.2587890625,0.9331233501434326,1.0,0.0,3.0,1.0,0.0
18028020,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7676830887794495,0.3957921862602234,0.362047404050827,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8946712017059326,0.6352573037147522,0.6058352589607239,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8905288577079773,0.6274653077125549,0.4414593577384949,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8223594427108765,0.4883670508861542,0.4680657088756561,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6610738635063171,0.2499453127384185,1.156535029411316,284.8984069824219,284.95001220703125,299.6785583496094,295.88214111328125,297.88543701171875,296.193359375,284.8995056152344,1.0,0.7171220183372498,0.3684986233711242,0.3684986233711242,1.0,1.0,-3.643840551376343,1.0098392963409424,2.6340012550354004,0.1844258457422256,0.8715316653251648,0.8715316653251648,0.0,276.3597412109375,282.0,72514.2578125,0.0,4479.72802734375,1.0,278.1568908691406,282.8949279785156,298.8998718261719,303.6455993652344,293.1499938964844,293.1499938964844,278.45001220703125,38853.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872817158699036,1.0,0.0,0.0,3.656665325164795,3.6566898822784415,8.922030474423082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.064453125,0.0,1561.9879150390625,1895.4371337890625,0.0,3284.77734375,0.9091308116912842,1.0,0.0,3.0,1.0,0.0
18028080,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7676830887794495,0.3957921862602234,0.362047404050827,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8946712017059326,0.6352573037147522,0.6058352589607239,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8905288577079773,0.6274653077125549,0.4414593577384949,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8223594427108765,0.4883670508861542,0.4680657088756561,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6610738635063171,0.2499453127384185,1.156535029411316,284.8984069824219,284.95001220703125,299.6785583496094,295.88214111328125,297.88543701171875,296.193359375,284.8995056152344,1.0,0.7171220183372498,0.3684986233711242,0.3684986233711242,1.0,1.0,-3.643840551376343,1.0098392963409424,2.6340012550354004,0.1844258457422256,0.8715316653251648,0.8715316653251648,0.0,276.3597412109375,282.0,72514.2578125,0.0,4479.72802734375,1.0,278.1568908691406,282.8949279785156,298.8998718261719,303.6455993652344,293.1499938964844,293.1499938964844,278.45001220703125,38853.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872817158699036,1.0,0.0,0.0,3.656665325164795,3.6566898822784415,8.922030474423082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.064453125,0.0,1561.9879150390625,1895.4371337890625,0.0,3284.77734375,0.9091308116912842,1.0,0.0,3.0,1.0,0.0
18028140,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.76566082239151,0.3954913020133972,0.361648291349411,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.892124354839325,0.6344534754753113,0.6049236059188843,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8897121548652649,0.6302849650382996,0.4432821869850158,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8205028176307678,0.4882674813270569,0.4678614139556885,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6595596671104431,0.2500046193599701,1.1566601991653442,284.99273681640625,284.95001220703125,299.5771789550781,295.8438720703125,297.8578491210937,296.19659423828125,284.9919128417969,1.0,0.7185055613517761,0.3676990568637848,0.3676990568637848,1.0,1.0,-3.6443545818328857,1.0074150562286377,2.636939525604248,0.1830146014690399,0.9536848068237304,0.9536848068237304,0.0,279.0533447265625,285.0,71667.0078125,0.0,4497.9443359375,1.0,278.4423828125,283.01336669921875,298.8310852050781,303.44305419921875,293.1499938964844,293.1499938964844,278.1499938964844,34078.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881566047668457,1.0,0.0,0.0,3.748039484024048,3.7480642795562735,9.373496254738712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.6748046875,0.0,1630.2393798828125,1895.4371337890625,0.0,3231.25537109375,0.9259989261627196,1.0,0.0,3.0,1.0,0.0
18028200,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.76566082239151,0.3954913020133972,0.361648291349411,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.892124354839325,0.6344534754753113,0.6049236059188843,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8897121548652649,0.6302849650382996,0.4432821869850158,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8205028176307678,0.4882674813270569,0.4678614139556885,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6595596671104431,0.2500046193599701,1.1566601991653442,284.99273681640625,284.95001220703125,299.5771789550781,295.8438720703125,297.8578491210937,296.19659423828125,284.9919128417969,1.0,0.7185055613517761,0.3676990568637848,0.3676990568637848,1.0,1.0,-3.6443545818328857,1.0074150562286377,2.636939525604248,0.1830146014690399,0.9536848068237304,0.9536848068237304,0.0,279.0533447265625,285.0,71667.0078125,0.0,4497.9443359375,1.0,278.4423828125,283.01336669921875,298.8310852050781,303.44305419921875,293.1499938964844,293.1499938964844,278.1499938964844,34078.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881566047668457,1.0,0.0,0.0,3.748039484024048,3.7480642795562735,9.373496254738712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.6748046875,0.0,1630.2393798828125,1895.4371337890625,0.0,3231.25537109375,0.9259989261627196,1.0,0.0,3.0,1.0,0.0
18028260,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7628979086875916,0.3942077159881592,0.3608518540859222,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8888038992881775,0.6326111555099487,0.6035970449447632,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8880518674850464,0.6319324374198914,0.4447147250175476,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8179937601089478,0.4873652756214142,0.4673608243465423,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6575461626052856,0.2496558129787445,1.1563295125961304,284.9034423828125,284.95001220703125,299.48638916015625,295.8082275390625,297.827392578125,296.19146728515625,284.9043273925781,1.0,0.7198441624641418,0.3669928908348083,0.3669928908348083,1.0,1.0,-3.642534017562866,1.004557967185974,2.6379759311676025,0.1810649186372757,0.8665612936019897,0.8665612936019897,0.0,282.3678283691406,288.0,72068.71875,0.0,4513.552734375,1.0,278.1571350097656,282.9060974121094,298.8244934082031,303.5378723144531,293.1499938964844,293.1499938964844,278.45001220703125,38753.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880510330200195,1.0,0.0,0.0,3.6261606216430655,3.626184940338135,8.773793069849489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.578125,0.0,1527.2784423828125,1895.4371337890625,0.0,3291.97607421875,0.9022994041442872,1.0,0.0,3.0,1.0,0.0
18028320,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7628979086875916,0.3942077159881592,0.3608518540859222,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8888038992881775,0.6326111555099487,0.6035970449447632,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8880518674850464,0.6319324374198914,0.4447147250175476,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8179937601089478,0.4873652756214142,0.4673608243465423,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6575461626052856,0.2496558129787445,1.1563295125961304,284.9034423828125,284.95001220703125,299.48638916015625,295.8082275390625,297.827392578125,296.19146728515625,284.9043273925781,1.0,0.7198441624641418,0.3669928908348083,0.3669928908348083,1.0,1.0,-3.642534017562866,1.004557967185974,2.6379759311676025,0.1810649186372757,0.8665612936019897,0.8665612936019897,0.0,282.3678283691406,288.0,72068.71875,0.0,4513.552734375,1.0,278.1571350097656,282.9060974121094,298.8244934082031,303.5378723144531,293.1499938964844,293.1499938964844,278.45001220703125,38753.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880510330200195,1.0,0.0,0.0,3.6261606216430655,3.626184940338135,8.773793069849489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.578125,0.0,1527.2784423828125,1895.4371337890625,0.0,3291.97607421875,0.9022994041442872,1.0,0.0,3.0,1.0,0.0
18028380,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7614220976829529,0.3939974904060364,0.3604742288589477,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8869675397872925,0.6320483684539795,0.6028556227684021,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8873125314712524,0.6337301135063171,0.445773184299469,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8166108131408691,0.4872609972953796,0.4671078026294708,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6564366221427917,0.2496718764305114,1.156138896942139,285.0071105957031,284.95001220703125,299.4342956542969,295.7870178222656,297.8135070800781,296.1934814453125,285.0054931640625,1.0,0.7206724882125854,0.3665409088134765,0.3665409088134765,1.0,1.0,-3.6419177055358887,1.0029383897781372,2.638979196548462,0.1793080270290374,0.9446438550949096,0.9446438550949096,0.0,284.2149353027344,288.0,71228.1015625,0.0,4523.3642578125,1.0,278.42071533203125,283.0287170410156,298.7616882324219,303.3143005371094,293.1499938964844,293.1499938964844,278.45001220703125,33842.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824460506439209,1.0,0.0,0.0,3.694050073623657,3.6940741539001465,9.105396543418464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.7646484375,0.0,1566.3907470703125,1895.4371337890625,0.0,3239.49951171875,0.9140539765357972,1.0,0.0,3.0,1.0,0.0
18028440,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7608911991119385,0.3938806354999542,0.3604475259780884,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.886246383190155,0.6317503452301025,0.602652907371521,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8872110843658447,0.6347276568412781,0.4465344250202179,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8160988092422485,0.4872274100780487,0.4671379029750824,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6560556292533875,0.2497163116931915,1.1565163135528564,284.9937744140625,284.95001220703125,299.4072265625,295.77569580078125,297.80645751953125,296.1947631835937,284.9929504394531,1.0,0.7212244272232056,0.3662866950035095,0.3662866950035095,1.0,1.0,-3.643047571182251,1.002500295639038,2.640547275543213,0.1784313172101974,0.947715938091278,0.947715938091278,0.0,285.0663146972656,291.0,71282.1484375,0.0,4531.79541015625,1.0,278.4421691894531,283.0201416015625,298.7619934082031,303.3457336425781,293.1499938964844,293.1499938964844,278.1499938964844,33977.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882157564163208,1.0,0.0,0.0,3.72229266166687,3.7223169803619385,9.245157457371532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.2421875,0.0,1599.6612548828125,1895.4371337890625,0.0,3236.797119140625,0.920133888721466,1.0,0.0,3.0,1.0,0.0
18028500,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7597897052764893,0.3932690322399139,0.3602051436901092,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8848677277565002,0.6308616399765015,0.6021559834480286,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8866618871688843,0.6355737447738647,0.4473920464515686,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8150657415390015,0.4868104755878448,0.4670214354991913,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6552731394767761,0.2495827674865722,1.1567450761795044,284.8728942871094,284.95001220703125,299.372314453125,295.7607421875,297.7946472167969,296.1927490234375,284.8725280761719,1.0,0.7219562530517578,0.3659335970878601,0.3659335970878601,1.0,1.0,-3.64333176612854,1.0014792680740356,2.641852617263794,0.1771172732114792,0.8610212206840515,0.8610212206840515,0.0,286.55206298828125,291.0,72072.1328125,0.0,4541.8291015625,1.0,278.1961975097656,282.8838195800781,298.7896728515625,303.5447082519531,293.1499938964844,293.1499938964844,278.1499938964844,38245.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874276876449585,1.0,0.0,0.0,3.676645517349243,3.67667007446289,9.01979774425854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.7490234375,0.0,1579.9393310546875,1895.4371337890625,0.0,3286.1435546875,0.9107394814491272,1.0,0.0,3.0,1.0,0.0
18028560,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7581769227981567,0.3925808370113373,0.359634518623352,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8829513192176819,0.6298604011535645,0.6012790203094482,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8855576515197754,0.6363529562950134,0.4479508399963379,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8135561347007751,0.486290842294693,0.4666041433811188,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6540874242782593,0.2493658363819122,1.1561866998672483,284.90594482421875,284.95001220703125,299.3407287597656,295.7467346191406,297.7831420898437,296.1898803710937,284.9068908691406,1.0,0.722548246383667,0.3655921518802643,0.3655921518802643,1.0,1.0,-3.641089677810669,0.9996902346611024,2.641399383544922,0.1755241155624389,0.8629973530769348,0.8629973530769348,0.0,288.3932189941406,294.0,71701.890625,0.0,4547.07763671875,1.0,278.1574401855469,282.91363525390625,298.76239013671875,303.44903564453125,293.1499938964844,293.1499938964844,278.45001220703125,38675.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885174989700317,1.0,0.0,0.0,3.602300882339477,3.602324962615967,8.658711294629029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.4619140625,0.0,1500.5020751953125,1895.4371337890625,0.0,3296.34033203125,0.8969641923904419,1.0,0.0,3.0,1.0,0.0
