time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028620,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7562209963798523,0.3922228813171386,0.3592087626457214,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8804331421852112,0.6289389729499817,0.6002845168113708,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8847392797470093,0.639120876789093,0.4497550725936889,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8116428852081299,0.4861101508140564,0.4663461446762085,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6526461839675903,0.2494194358587265,1.156360387802124,284.9938049316406,284.95001220703125,299.2879638671875,295.7218017578125,297.7698059082031,296.1933288574219,284.99298095703125,1.0,0.7239102125167847,0.3649092316627502,0.3649092316627502,1.0,1.0,-3.641440153121948,0.9976597428321838,2.643780469894409,0.1727668493986129,0.943066418170929,0.943066418170929,0.0,291.1058654785156,297.0,70966.3125,0.0,4564.95166015625,1.0,278.4420166015625,283.0243835449219,298.7071228027344,303.2671813964844,293.1499938964844,293.1499938964844,278.1499938964844,33904.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824213743209839,1.0,0.0,0.0,3.702242612838745,3.7022669315338135,9.145828698819968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.3369140625,0.0,1576.170654296875,1895.4371337890625,0.0,3239.268310546875,0.9155723452568054,1.0,0.0,3.0,1.0,0.0
18028680,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7562209963798523,0.3922228813171386,0.3592087626457214,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8804331421852112,0.6289389729499817,0.6002845168113708,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8847392797470093,0.639120876789093,0.4497550725936889,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8116428852081299,0.4861101508140564,0.4663461446762085,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6526461839675903,0.2494194358587265,1.156360387802124,284.9938049316406,284.95001220703125,299.2879638671875,295.7218017578125,297.7698059082031,296.1933288574219,284.99298095703125,1.0,0.7239102125167847,0.3649092316627502,0.3649092316627502,1.0,1.0,-3.641440153121948,0.9976597428321838,2.643780469894409,0.1727668493986129,0.943066418170929,0.943066418170929,0.0,291.1058654785156,297.0,70966.3125,0.0,4564.95166015625,1.0,278.4420166015625,283.0243835449219,298.7071228027344,303.2671813964844,293.1499938964844,293.1499938964844,278.1499938964844,33904.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824213743209839,1.0,0.0,0.0,3.702242612838745,3.7022669315338135,9.145828698819968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.3369140625,0.0,1576.170654296875,1895.4371337890625,0.0,3239.268310546875,0.9155723452568054,1.0,0.0,3.0,1.0,0.0
18028740,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7536110281944275,0.3909100890159607,0.3583765029907226,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8772385716438293,0.6270105838775635,0.5988650321960449,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8831626772880554,0.6407302618026733,0.4511547088623047,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8091029524803162,0.4851458072662353,0.4657791256904602,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6507682800292969,0.2490669339895248,1.156005859375,284.9075927734375,284.95001220703125,299.25,295.7013244628906,297.75469970703125,296.1887512207031,284.9082946777344,1.0,0.7252119779586792,0.3642263114452362,0.3642263114452362,1.0,1.0,-3.639314651489258,0.9948163628578186,2.644498348236084,0.1702646315097808,0.8602399826049805,0.8602399826049805,0.0,294.43682861328125,300.0,71412.171875,0.0,4579.76708984375,1.0,278.1574401855469,282.9183349609375,298.7159118652344,303.380126953125,293.1499938964844,293.1499938964844,278.45001220703125,38568.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885941505432129,1.0,0.0,0.0,3.584502458572388,3.584526300430298,8.573360332775337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.66796875,0.0,1480.38427734375,1895.4371337890625,0.0,3297.057861328125,0.89291912317276,1.0,0.0,3.0,1.0,0.0
18028800,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7536110281944275,0.3909100890159607,0.3583765029907226,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8772385716438293,0.6270105838775635,0.5988650321960449,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8831626772880554,0.6407302618026733,0.4511547088623047,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8091029524803162,0.4851458072662353,0.4657791256904602,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6507682800292969,0.2490669339895248,1.156005859375,284.9075927734375,284.95001220703125,299.25,295.7013244628906,297.75469970703125,296.1887512207031,284.9082946777344,1.0,0.7252119779586792,0.3642263114452362,0.3642263114452362,1.0,1.0,-3.639314651489258,0.9948163628578186,2.644498348236084,0.1702646315097808,0.8602399826049805,0.8602399826049805,0.0,294.43682861328125,300.0,71412.171875,0.0,4579.76708984375,1.0,278.1574401855469,282.9183349609375,298.7159118652344,303.380126953125,293.1499938964844,293.1499938964844,278.45001220703125,38568.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885941505432129,1.0,0.0,0.0,3.584502458572388,3.584526300430298,8.573360332775337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.66796875,0.0,1480.38427734375,1895.4371337890625,0.0,3297.057861328125,0.89291912317276,1.0,0.0,3.0,1.0,0.0
18028860,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7517404556274414,0.3905295431613922,0.3579343557357788,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8748075366020203,0.626043975353241,0.5978319644927979,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8824109435081482,0.6434828639030457,0.4529502093791961,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8071922063827515,0.4849337339401245,0.4654940962791443,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6494027376174927,0.2491155415773391,1.1561627388000488,284.9940795898437,284.95001220703125,299.22467041015625,295.68609619140625,297.74920654296875,296.1923828125,284.9932861328125,1.0,0.7265536189079285,0.3635943233966827,0.3635943233966827,1.0,1.0,-3.639536857604981,0.9928765296936036,2.646660327911377,0.1681235581636428,0.9398514032363892,0.9398514032363892,0.0,297.1494140625,303.0,70719.671875,0.0,4597.2763671875,1.0,278.44189453125,283.0272521972656,298.6699523925781,303.2103271484375,293.1499938964844,293.1499938964844,278.1499938964844,33835.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821994662284851,1.0,0.0,0.0,3.686968326568604,3.6869924068450928,9.07051855847385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.609375,0.0,1558.3284912109375,1895.4371337890625,0.0,3237.189697265625,0.9120887517929076,1.0,0.0,3.0,1.0,0.0
18028920,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7517404556274414,0.3905295431613922,0.3579343557357788,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8748075366020203,0.626043975353241,0.5978319644927979,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8824109435081482,0.6434828639030457,0.4529502093791961,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8071922063827515,0.4849337339401245,0.4654940962791443,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6494027376174927,0.2491155415773391,1.1561627388000488,284.9940795898437,284.95001220703125,299.22467041015625,295.68609619140625,297.74920654296875,296.1923828125,284.9932861328125,1.0,0.7265536189079285,0.3635943233966827,0.3635943233966827,1.0,1.0,-3.639536857604981,0.9928765296936036,2.646660327911377,0.1681235581636428,0.9398514032363892,0.9398514032363892,0.0,297.1494140625,303.0,70719.671875,0.0,4597.2763671875,1.0,278.44189453125,283.0272521972656,298.6699523925781,303.2103271484375,293.1499938964844,293.1499938964844,278.1499938964844,33835.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821994662284851,1.0,0.0,0.0,3.686968326568604,3.6869924068450928,9.07051855847385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.609375,0.0,1558.3284912109375,1895.4371337890625,0.0,3237.189697265625,0.9120887517929076,1.0,0.0,3.0,1.0,0.0
18028980,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7504950165748596,0.3897711634635925,0.3575877845287323,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8732370734214783,0.6249336004257202,0.5971580743789673,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8817675709724426,0.6443964838981628,0.4538810551166534,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8059243559837341,0.4843869209289551,0.4652844071388244,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6485294699668884,0.2489362359046936,1.156300663948059,284.87744140625,284.95001220703125,299.2143859863281,295.6797790527344,297.7439270019531,296.1899719238281,284.8800964355469,1.0,0.7273561954498291,0.3632298111915588,0.3632298111915588,1.0,1.0,-3.63935136795044,0.991652250289917,2.6476991176605225,0.1670317500829696,0.8527019619941711,0.8527019619941711,0.0,298.92242431640625,303.0,71409.5234375,0.0,4607.78173828125,1.0,278.1853332519531,282.8960876464844,298.7070007324219,303.40740966796875,293.1499938964844,293.1499938964844,278.1499938964844,38925.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877184391021729,1.0,0.0,0.0,3.6204402446746826,3.620464324951172,8.746132493797631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.9951171875,0.0,1522.238525390625,1895.4371337890625,0.0,3288.864013671875,0.8992229104042053,1.0,0.0,3.0,1.0,0.0
18029040,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.749235212802887,0.3892075717449188,0.3570916652679443,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.871720016002655,0.6240862607955933,0.5963819622993469,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8809130787849426,0.6450797319412231,0.4543413817882538,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8046382069587708,0.4839480817317962,0.4649050235748291,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.6476117968559265,0.2487602084875106,1.1557915210723877,284.9095764160156,284.95001220703125,299.208740234375,295.67626953125,297.74041748046875,296.18798828125,284.9105224609375,1.0,0.7278358340263367,0.3629623353481293,0.3629623353481293,1.0,1.0,-3.637305736541748,0.9901509881019592,2.6471548080444336,0.1659948825836181,0.8588833212852478,0.8588833212852478,0.0,300.4736633300781,306.0,71187.984375,0.0,4611.7265625,1.0,278.1574401855469,282.9224853515625,298.6897888183594,303.3359375,293.1499938964844,293.1499938964844,278.45001220703125,38545.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881298899650574,1.0,0.0,0.0,3.57006311416626,3.570086717605591,8.504427455591212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.6611328125,0.0,1464.6661376953125,1895.4371337890625,0.0,3292.714111328125,0.8898087739944458,1.0,0.0,3.0,1.0,0.0
18029100,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7481101751327515,0.3889740109443664,0.3567160964012146,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.87030428647995,0.6235355734825134,0.5956803560256958,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8803149461746216,0.6464189291000366,0.4550971090793609,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8034612536430359,0.4837835133075714,0.4646161198616028,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6467804312705994,0.248742401599884,1.155495524406433,285.012451171875,284.95001220703125,299.2040710449219,295.6732788085937,297.7395935058594,296.1893920898437,285.0124816894531,1.0,0.7284353375434875,0.3626463413238525,0.3626463413238525,1.0,1.0,-3.636208295822144,0.988799810409546,2.6474084854125977,0.1648123115301132,0.9320674538612366,0.9320674538612366,0.0,301.9903869628906,306.0,70401.09375,0.0,4618.10498046875,1.0,278.3998107910156,283.0415954589844,298.6442565917969,303.1206359863281,293.1499938964844,293.1499938964844,278.45001220703125,34107.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828465938568115,1.0,0.0,0.0,3.621612310409546,3.621635675430298,8.751796372052922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.26953125,0.0,1487.76123046875,1895.4371337890625,0.0,3243.25146484375,0.8990359306335449,1.0,0.0,3.0,1.0,0.0
18029160,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7474217414855957,0.3888126015663147,0.3566303551197052,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8693482875823975,0.6230844855308533,0.5953095555305481,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8801947832107544,0.6478228569030762,0.4561227560043335,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8027176856994629,0.4837111532688141,0.4645917415618896,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6462955474853516,0.2488033920526504,1.155914068222046,284.9939880371094,284.95001220703125,299.2015075683594,295.6714782714844,297.7400207519531,296.1916809082031,284.9927978515625,1.0,0.7291575074195862,0.3623425662517547,0.3623425662517547,1.0,1.0,-3.637365579605103,0.9881963133811952,2.6491692066192627,0.1639406979084015,0.9376598000526428,0.9376598000526428,0.0,303.1935729980469,309.0,70554.1953125,0.0,4628.81982421875,1.0,278.4427185058594,283.0283508300781,298.6534118652344,303.1795654296875,293.1499938964844,293.1499938964844,278.1499938964844,33703.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814254403114319,1.0,0.0,0.0,3.678603172302246,3.678627014160156,9.029405987348582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.1845703125,0.0,1547.908447265625,1895.4371337890625,0.0,3229.93798828125,0.9098629355430604,1.0,0.0,3.0,1.0,0.0
18029220,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7450125813484192,0.3874844312667846,0.3557828068733215,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8663628101348877,0.6211019158363342,0.59383624792099,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8787662982940674,0.6494062542915344,0.4575072228908539,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8002151846885681,0.4827066361904144,0.4639852941036224,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6445819139480591,0.2484448105096817,1.155529260635376,284.9099426269531,284.95001220703125,299.2023010253906,295.6713256835937,297.7359313964844,296.1873779296875,284.9106140136719,1.0,0.7304229140281677,0.3617349863052368,0.3617349863052368,1.0,1.0,-3.635055541992188,0.9855207800865172,2.6495347023010254,0.16194449365139,0.8575282692909241,0.8575282692909241,0.0,306.5101318359375,312.0,71057.7578125,0.0,4642.970703125,1.0,278.1576538085937,282.923583984375,298.6838073730469,303.3181457519531,293.1499938964844,293.1499938964844,278.45001220703125,38425.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872337341308594,1.0,0.0,0.0,3.563079357147217,3.563102960586548,8.471187129543978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.923828125,0.0,1456.313232421875,1895.4371337890625,0.0,3284.32861328125,0.888060986995697,1.0,0.0,3.0,1.0,0.0
18029280,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7450125813484192,0.3874844312667846,0.3557828068733215,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8663628101348877,0.6211019158363342,0.59383624792099,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8787662982940674,0.6494062542915344,0.4575072228908539,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8002151846885681,0.4827066361904144,0.4639852941036224,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6445819139480591,0.2484448105096817,1.155529260635376,284.9099426269531,284.95001220703125,299.2023010253906,295.6713256835937,297.7359313964844,296.1873779296875,284.9106140136719,1.0,0.7304229140281677,0.3617349863052368,0.3617349863052368,1.0,1.0,-3.635055541992188,0.9855207800865172,2.6495347023010254,0.16194449365139,0.8575282692909241,0.8575282692909241,0.0,306.5101318359375,312.0,71057.7578125,0.0,4642.970703125,1.0,278.1576538085937,282.923583984375,298.6838073730469,303.3181457519531,293.1499938964844,293.1499938964844,278.45001220703125,38425.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872337341308594,1.0,0.0,0.0,3.563079357147217,3.563102960586548,8.471187129543978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.923828125,0.0,1456.313232421875,1895.4371337890625,0.0,3284.32861328125,0.888060986995697,1.0,0.0,3.0,1.0,0.0
18029340,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.743274450302124,0.3870760798454284,0.355320006608963,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8640738725662231,0.6200692653656006,0.592745840549469,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8781031370162964,0.6521374583244324,0.4592888653278351,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7983478903770447,0.4824474155902862,0.4636593163013458,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6433276534080505,0.2484837472438812,1.1556510925292969,284.994873046875,284.95001220703125,299.2104797363281,295.6754150390625,297.73974609375,296.19110107421875,284.9941101074219,1.0,0.7317309379577637,0.3611273765563965,0.3611273765563965,1.0,1.0,-3.635076284408569,0.9835907220840454,2.6514854431152344,0.1599879115819931,0.9369255900382996,0.9369255900382996,0.0,309.2208557128906,315.0,70443.046875,0.0,4659.88720703125,1.0,278.4417419433594,283.0301208496094,298.6572570800781,303.1734619140625,293.1499938964844,293.1499938964844,278.1499938964844,33724.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804184198379517,1.0,0.0,0.0,3.670152425765991,3.670176267623901,8.987967703433242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.4736328125,0.0,1538.5828857421875,1895.4371337890625,0.0,3220.501708984375,0.9082309007644652,1.0,0.0,3.0,1.0,0.0
18029400,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.743274450302124,0.3870760798454284,0.355320006608963,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8640738725662231,0.6200692653656006,0.592745840549469,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8781031370162964,0.6521374583244324,0.4592888653278351,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7983478903770447,0.4824474155902862,0.4636593163013458,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6433276534080505,0.2484837472438812,1.1556510925292969,284.994873046875,284.95001220703125,299.2104797363281,295.6754150390625,297.73974609375,296.19110107421875,284.9941101074219,1.0,0.7317309379577637,0.3611273765563965,0.3611273765563965,1.0,1.0,-3.635076284408569,0.9835907220840454,2.6514854431152344,0.1599879115819931,0.9369255900382996,0.9369255900382996,0.0,309.2208557128906,315.0,70443.046875,0.0,4659.88720703125,1.0,278.4417419433594,283.0301208496094,298.6572570800781,303.1734619140625,293.1499938964844,293.1499938964844,278.1499938964844,33724.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804184198379517,1.0,0.0,0.0,3.670152425765991,3.670176267623901,8.987967703433242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.4736328125,0.0,1538.5828857421875,1895.4371337890625,0.0,3220.501708984375,0.9082309007644652,1.0,0.0,3.0,1.0,0.0
18029460,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7409413456916809,0.3857445120811462,0.3544610142707824,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8611764311790466,0.6180679202079773,0.5912453532218933,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8767257928848267,0.6537097692489624,0.4606592059135437,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7958964705467224,0.4814271926879883,0.4630313515663147,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6416768431663513,0.2481226027011871,1.1552406549453735,284.9106140136719,284.95001220703125,299.225341796875,295.68328857421875,297.73956298828125,296.1868896484375,284.9112243652344,1.0,0.7329802513122559,0.360532134771347,0.360532134771347,1.0,1.0,-3.632645845413208,0.980913519859314,2.651732444763184,0.1580671370029449,0.8571470975875854,0.8571470975875854,0.0,312.54034423828125,318.0,70978.109375,0.0,4673.68798828125,1.0,278.1576843261719,282.9244689941406,298.69512939453125,303.3219299316406,293.1499938964844,293.1499938964844,278.45001220703125,38369.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860649466514587,1.0,0.0,0.0,3.558544397354126,3.558568000793457,8.449637789453845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.478515625,0.0,1451.06298828125,1895.4371337890625,0.0,3273.388916015625,0.8870114684104919,1.0,0.0,3.0,1.0,0.0
18029520,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7409413456916809,0.3857445120811462,0.3544610142707824,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8611764311790466,0.6180679202079773,0.5912453532218933,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8767257928848267,0.6537097692489624,0.4606592059135437,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7958964705467224,0.4814271926879883,0.4630313515663147,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.6416768431663513,0.2481226027011871,1.1552406549453735,284.9106140136719,284.95001220703125,299.225341796875,295.68328857421875,297.73956298828125,296.1868896484375,284.9112243652344,1.0,0.7329802513122559,0.360532134771347,0.360532134771347,1.0,1.0,-3.632645845413208,0.980913519859314,2.651732444763184,0.1580671370029449,0.8571470975875854,0.8571470975875854,0.0,312.54034423828125,318.0,70978.109375,0.0,4673.68798828125,1.0,278.1576843261719,282.9244689941406,298.69512939453125,303.3219299316406,293.1499938964844,293.1499938964844,278.45001220703125,38369.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860649466514587,1.0,0.0,0.0,3.558544397354126,3.558568000793457,8.449637789453845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.478515625,0.0,1451.06298828125,1895.4371337890625,0.0,3273.388916015625,0.8870114684104919,1.0,0.0,3.0,1.0,0.0
18029580,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7396165728569031,0.3854568898677826,0.3540384471416473,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.85945725440979,0.6173112392425537,0.590346097946167,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8761510252952576,0.6556968092918396,0.4618603587150574,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7944642305374146,0.4812253713607788,0.4627037048339844,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6407136917114258,0.2481360882520675,1.1550827026367188,285.0047607421875,284.95001220703125,299.23980712890625,295.69110107421875,297.7447204589844,296.1896667480469,285.00323486328125,1.0,0.7338699698448181,0.360103577375412,0.360103577375412,1.0,1.0,-3.6319074630737305,0.9793140292167664,2.65259337425232,0.156613752245903,0.9337471127510072,0.9337471127510072,0.0,314.5712280273437,318.0,70306.3984375,0.0,4684.24072265625,1.0,278.42724609375,283.03717041015625,298.6624450683594,303.1478271484375,293.1499938964844,293.1499938964844,278.45001220703125,33460.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794803619384766,1.0,0.0,0.0,3.645149946212769,3.645173311233521,8.865925451573275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10776.865234375,0.0,1508.8031005859375,1895.4371337890625,0.0,3211.710693359375,0.9024191498756408,1.0,0.0,3.0,1.0,0.0
18029640,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7392630577087402,0.3853277862071991,0.3539918065071106,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8589596152305603,0.6170123219490051,0.5901345610618591,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8761042952537537,0.6564345359802246,0.4624358117580414,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7940732836723328,0.4811501502990722,0.4626892805099487,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6404731273651123,0.2481585592031479,1.1553497314453125,284.9953308105469,284.95001220703125,299.2462463378906,295.694580078125,297.74688720703125,296.190673828125,284.9945373535156,1.0,0.734274685382843,0.3599368929862976,0.3599368929862976,1.0,1.0,-3.632593870162964,0.9789963960647584,2.653597354888916,0.1561887264251709,0.9367097020149232,0.9367097020149232,0.0,315.2492980957031,321.0,70389.1640625,0.0,4690.3779296875,1.0,278.44171142578125,283.0304870605469,298.6758117675781,303.1865539550781,293.1499938964844,293.1499938964844,278.1499938964844,33684.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791229724884033,1.0,0.0,0.0,3.667050361633301,3.667074203491211,8.9727808472162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.1640625,0.0,1534.8123779296875,1895.4371337890625,0.0,3208.36083984375,0.9075053930282592,1.0,0.0,3.0,1.0,0.0
18029700,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7383416891098022,0.384691447019577,0.3537145555019378,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8577734231948853,0.616050660610199,0.5895534157752991,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.875679075717926,0.6572396755218506,0.4632644951343536,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7930896282196045,0.480676919221878,0.462510347366333,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6398426294326782,0.2480153441429138,1.1555196046829224,284.87762451171875,284.95001220703125,299.2587280273437,295.7013854980469,297.7484436035156,296.1889953613281,284.87750244140625,1.0,0.7349591851234436,0.3596392571926117,0.3596392571926117,1.0,1.0,-3.632554531097412,0.9780268669128418,2.6545276641845703,0.1553844958543777,0.8531479835510254,0.8531479835510254,0.0,316.7409362792969,321.0,71219.6328125,0.0,4699.52197265625,1.0,278.1974182128906,282.8964233398437,298.7260437011719,303.4109802246094,293.1499938964844,293.1499938964844,278.1499938964844,38052.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840033411979675,1.0,0.0,0.0,3.6241612434387207,3.62418532371521,8.764120025261946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.5859375,0.0,1519.860595703125,1895.4371337890625,0.0,3254.086181640625,0.8988823294639587,1.0,0.0,3.0,1.0,0.0
18029760,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7370073199272156,0.3839934468269348,0.3531295657157898,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8561586141586304,0.6149977445602417,0.5886189341545105,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8747854828834534,0.6579950451850891,0.4637989997863769,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7916828393936157,0.4801158905029297,0.4620473980903625,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6388868689537048,0.2477954030036926,1.1549289226531982,284.9108581542969,284.95001220703125,299.2724914550781,295.7088928222656,297.7496643066406,296.1863098144531,284.9115600585937,1.0,0.7355114221572876,0.3593616485595703,0.3593616485595703,1.0,1.0,-3.630103588104248,0.9763602018356324,2.653743267059326,0.1543651968240738,0.8571102619171143,0.8571102619171143,0.0,318.564208984375,324.0,70942.5390625,0.0,4703.94970703125,1.0,278.15789794921875,282.92449951171875,298.7203063964844,303.34356689453125,293.1499938964844,293.1499938964844,278.45001220703125,38349.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846771717071533,1.0,0.0,0.0,3.5568385124206543,3.5568621158599854,8.441538170700369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10364.044921875,0.0,1449.0987548828125,1895.4371337890625,0.0,3260.395751953125,0.8865967392921448,1.0,0.0,3.0,1.0,0.0
18029820,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7353811860084534,0.3835701048374176,0.3526544868946075,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8540134429931641,0.6139262914657593,0.5874950289726257,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8742018938064575,0.6607146263122559,0.4655703008174896,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7899031043052673,0.4798234403133392,0.4616907238960266,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6377291679382324,0.247829407453537,1.1550284624099731,284.9958190917969,284.95001220703125,299.3034362792969,295.7257385253906,297.7599182128906,296.1903686523437,284.9950256347656,1.0,0.7367945909500122,0.3588064014911651,0.3588064014911651,1.0,1.0,-3.629993200302124,0.9745497703552246,2.6554434299468994,0.1526447981595993,0.9371218085289,0.9371218085289,0.0,321.2726745605469,327.0,70377.9921875,0.0,4720.458984375,1.0,278.44171142578125,283.03033447265625,298.70660400390625,303.21533203125,293.1499938964844,293.1499938964844,278.1499938964844,33651.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776637315750122,1.0,0.0,0.0,3.666616916656494,3.666640520095825,8.970658882390126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.46875,0.0,1534.0859375,1895.4371337890625,0.0,3194.682373046875,0.9073874354362488,1.0,0.0,3.0,1.0,0.0
18029880,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7353811860084534,0.3835701048374176,0.3526544868946075,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8540134429931641,0.6139262914657593,0.5874950289726257,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8742018938064575,0.6607146263122559,0.4655703008174896,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7899031043052673,0.4798234403133392,0.4616907238960266,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6377291679382324,0.247829407453537,1.1550284624099731,284.9958190917969,284.95001220703125,299.3034362792969,295.7257385253906,297.7599182128906,296.1903686523437,284.9950256347656,1.0,0.7367945909500122,0.3588064014911651,0.3588064014911651,1.0,1.0,-3.629993200302124,0.9745497703552246,2.6554434299468994,0.1526447981595993,0.9371218085289,0.9371218085289,0.0,321.2726745605469,327.0,70377.9921875,0.0,4720.458984375,1.0,278.44171142578125,283.03033447265625,298.70660400390625,303.21533203125,293.1499938964844,293.1499938964844,278.1499938964844,33651.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776637315750122,1.0,0.0,0.0,3.666616916656494,3.666640520095825,8.970658882390126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.46875,0.0,1534.0859375,1895.4371337890625,0.0,3194.682373046875,0.9073874354362488,1.0,0.0,3.0,1.0,0.0
18029940,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.733189582824707,0.3822314143180847,0.3517878949642181,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.851304292678833,0.6119076013565063,0.5859696865081787,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8729342222213745,0.6622605919837952,0.4669244885444641,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7875704169273376,0.4787748456001282,0.4610352218151092,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6361998915672302,0.2474638670682907,1.1545979976654053,284.9111328125,284.95001220703125,299.33837890625,295.7447509765625,297.7646179199219,296.1854858398437,284.9117736816406,1.0,0.7380208969116211,0.3582511842250824,0.3582511842250824,1.0,1.0,-3.6274473667144775,0.9719635248184204,2.6554839611053467,0.1509164720773697,0.8575758934020996,0.8575758934020996,0.0,324.5867614746094,330.0,70950.1484375,0.0,4733.83642578125,1.0,278.1576843261719,282.9238586425781,298.7558898925781,303.3784484863281,293.1499938964844,293.1499938964844,278.45001220703125,38307.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883180558681488,1.0,0.0,0.0,3.5576305389404297,3.5576539039611816,8.445297794423823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.4541015625,0.0,1449.6407470703125,1895.4371337890625,0.0,3246.379638671875,0.8867607712745667,1.0,0.0,3.0,1.0,0.0
18030000,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.733189582824707,0.3822314143180847,0.3517878949642181,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.851304292678833,0.6119076013565063,0.5859696865081787,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8729342222213745,0.6622605919837952,0.4669244885444641,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7875704169273376,0.4787748456001282,0.4610352218151092,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6361998915672302,0.2474638670682907,1.1545979976654053,284.9111328125,284.95001220703125,299.33837890625,295.7447509765625,297.7646179199219,296.1854858398437,284.9117736816406,1.0,0.7380208969116211,0.3582511842250824,0.3582511842250824,1.0,1.0,-3.6274473667144775,0.9719635248184204,2.6554839611053467,0.1509164720773697,0.8575758934020996,0.8575758934020996,0.0,324.5867614746094,330.0,70950.1484375,0.0,4733.83642578125,1.0,278.1576843261719,282.9238586425781,298.7558898925781,303.3784484863281,293.1499938964844,293.1499938964844,278.45001220703125,38307.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883180558681488,1.0,0.0,0.0,3.5576305389404297,3.5576539039611816,8.445297794423823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.4541015625,0.0,1449.6407470703125,1895.4371337890625,0.0,3246.379638671875,0.8867607712745667,1.0,0.0,3.0,1.0,0.0
18030060,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.731610119342804,0.3818043172359466,0.3513089418411255,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8492340445518494,0.6108323931694031,0.5848445892333984,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.872389018535614,0.66497802734375,0.468692272901535,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7858362197875977,0.4784696102142334,0.460665762424469,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.63508540391922,0.2474969327449798,1.1546897888183594,284.99627685546875,284.95001220703125,299.3766784667969,295.7655334472656,297.77703857421875,296.189697265625,284.9954833984375,1.0,0.739294707775116,0.3577400147914886,0.3577400147914886,1.0,1.0,-3.6273021697998047,0.9702765345573424,2.6570255756378174,0.1493544429540634,0.9379182457923888,0.9379182457923888,0.0,327.2921447753906,318.0,70396.328125,0.0,4750.21337890625,1.0,278.44171142578125,283.0297546386719,298.7461853027344,303.2553405761719,293.1499938964844,293.1499938964844,278.1499938964844,33628.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876113772392273,1.0,0.0,0.0,3.668034791946411,3.668058633804321,8.977598895398842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.193359375,0.0,1535.4923095703125,1895.4371337890625,0.0,3180.150390625,0.907688558101654,1.0,0.0,3.0,1.0,0.0
18030120,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.731610119342804,0.3818043172359466,0.3513089418411255,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8492340445518494,0.6108323931694031,0.5848445892333984,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.872389018535614,0.66497802734375,0.468692272901535,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7858362197875977,0.4784696102142334,0.460665762424469,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.63508540391922,0.2474969327449798,1.1546897888183594,284.99627685546875,284.95001220703125,299.3766784667969,295.7655334472656,297.77703857421875,296.189697265625,284.9954833984375,1.0,0.739294707775116,0.3577400147914886,0.3577400147914886,1.0,1.0,-3.6273021697998047,0.9702765345573424,2.6570255756378174,0.1493544429540634,0.9379182457923888,0.9379182457923888,0.0,327.2921447753906,318.0,70396.328125,0.0,4750.21337890625,1.0,278.44171142578125,283.0297546386719,298.7461853027344,303.2553405761719,293.1499938964844,293.1499938964844,278.1499938964844,33628.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876113772392273,1.0,0.0,0.0,3.668034791946411,3.668058633804321,8.977598895398842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.193359375,0.0,1535.4923095703125,1895.4371337890625,0.0,3180.150390625,0.907688558101654,1.0,0.0,3.0,1.0,0.0
18030180,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7326234579086304,0.3804867267608642,0.3501853346824646,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8504936099052429,0.6088201999664307,0.5830395221710205,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8753796815872192,0.666525661945343,0.4698376655578613,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7873585224151611,0.4774215817451477,0.4597247540950775,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6363288164138794,0.2471454888582229,1.152958869934082,284.9100952148437,284.95001220703125,299.41766357421875,295.7876281738281,297.7833557128906,296.1849365234375,284.9106750488281,1.0,0.7364740371704102,0.3572288453578949,0.3572288453578949,1.0,1.0,-3.6219558715820312,0.9669510126113892,2.655004978179932,0.1475878953933715,0.8571140170097351,0.8571140170097351,0.0,323.3698425292969,306.0,70936.6796875,0.0,4710.87841796875,1.0,278.1576843261719,282.9224548339844,298.79840087890625,303.4208679199219,293.1499938964844,293.1499938964844,278.45001220703125,38354.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815757036209106,1.0,0.0,0.0,3.5580039024353027,3.558027505874634,8.447070740658091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.71484375,0.0,1450.3770751953125,1895.4371337890625,0.0,3231.345947265625,0.886869490146637,1.0,0.0,3.0,1.0,0.0
18030240,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7326234579086304,0.3804867267608642,0.3501853346824646,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8504936099052429,0.6088201999664307,0.5830395221710205,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8753796815872192,0.666525661945343,0.4698376655578613,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7873585224151611,0.4774215817451477,0.4597247540950775,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6363288164138794,0.2471454888582229,1.152958869934082,284.9100952148437,284.95001220703125,299.41766357421875,295.7876281738281,297.7833557128906,296.1849365234375,284.9106750488281,1.0,0.7364740371704102,0.3572288453578949,0.3572288453578949,1.0,1.0,-3.6219558715820312,0.9669510126113892,2.655004978179932,0.1475878953933715,0.8571140170097351,0.8571140170097351,0.0,323.3698425292969,306.0,70936.6796875,0.0,4710.87841796875,1.0,278.1576843261719,282.9224548339844,298.79840087890625,303.4208679199219,293.1499938964844,293.1499938964844,278.45001220703125,38354.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815757036209106,1.0,0.0,0.0,3.5580039024353027,3.558027505874634,8.447070740658091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.71484375,0.0,1450.3770751953125,1895.4371337890625,0.0,3231.345947265625,0.886869490146637,1.0,0.0,3.0,1.0,0.0
18030300,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7339872717857361,0.3802724480628967,0.3496318161487579,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8521543741226196,0.6082555055618286,0.5821235775947571,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.878023087978363,0.6678770780563354,0.4704420566558838,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7891151309013367,0.4772410094738006,0.4592146575450897,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6376568078994751,0.2471510022878646,1.1517698764801023,285.0129089355469,284.95001220703125,299.43896484375,295.7990417480469,297.7899475097656,296.1868896484375,285.0128479003906,1.0,0.7343115210533142,0.356973260641098,0.356973260641098,1.0,1.0,-3.61886477470398,0.965165078639984,2.6536996364593506,0.1465201526880264,0.9303606748580932,0.9303606748580932,0.0,319.63006591796875,306.0,70163.96875,0.0,4679.1025390625,1.0,278.3995056152344,283.04150390625,298.76708984375,303.22186279296875,293.1499938964844,293.1499938964844,278.45001220703125,34007.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759931921958923,1.0,0.0,0.0,3.6094584465026855,3.6094815731048575,8.693154427419358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10720.2587890625,0.0,1473.7899169921875,1895.4371337890625,0.0,3179.019775390625,0.8962538242340088,1.0,0.0,3.0,1.0,0.0
18030360,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.736084520816803,0.3801490068435669,0.3493544459342956,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8546409606933594,0.6077971458435059,0.5815137028694153,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8815776109695435,0.6693088412284851,0.4713147580623626,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7916792035102844,0.477167397737503,0.458953857421875,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6396031975746155,0.2472523152828216,1.1512469053268433,284.99365234375,284.95001220703125,299.4606628417969,295.8106384277344,297.7974853515625,296.18994140625,284.9924011230469,1.0,0.7319616079330444,0.3567444086074829,0.3567444086074829,1.0,1.0,-3.617902994155884,0.9641241431236268,2.6537787914276123,0.1457778960466385,0.93540221452713,0.93540221452713,0.0,314.9379577636719,294.0,70329.1953125,0.0,4647.42529296875,1.0,278.4425964355469,283.0274658203125,298.7897644042969,303.2959289550781,293.1499938964844,293.1499938964844,278.1499938964844,33642.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742910027503967,1.0,0.0,0.0,3.6675326824188232,3.667556524276733,8.9751409859673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.8759765625,0.0,1535.0369873046875,1895.4371337890625,0.0,3163.05810546875,0.9073208570480348,1.0,0.0,3.0,1.0,0.0
18030420,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7400977611541748,0.3789683878421783,0.3481374979019165,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8595914840698242,0.6058842539787292,0.5795722603797913,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8885995149612427,0.6709578037261963,0.4723639190196991,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7967577576637268,0.4762153327465057,0.4578731060028076,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6435245871543884,0.2470243871212005,1.1489651203155518,284.9100646972656,284.95001220703125,299.5050048828125,295.83416748046875,297.8055114746094,296.1863098144531,284.9106750488281,1.0,0.726493239402771,0.3562867045402527,0.3562867045402527,1.0,1.0,-3.611329317092896,0.9605913758277892,2.650738000869751,0.1440367698669433,0.8555358052253723,0.8555358052253723,0.0,305.20318603515625,282.0,70829.4140625,0.0,4569.07666015625,1.0,278.15771484375,282.92340087890625,298.8440246582031,303.46002197265625,293.1499938964844,293.1499938964844,278.45001220703125,38410.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795884847640991,1.0,0.0,0.0,3.551910400390625,3.551933765411377,8.41816188312805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.4931640625,0.0,1444.3038330078125,1895.4371337890625,0.0,3212.72412109375,0.8855755925178528,1.0,0.0,3.0,1.0,0.0
