time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030480,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7400977611541748,0.3789683878421783,0.3481374979019165,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8595914840698242,0.6058842539787292,0.5795722603797913,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8885995149612427,0.6709578037261963,0.4723639190196991,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7967577576637268,0.4762153327465057,0.4578731060028076,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6435245871543884,0.2470243871212005,1.1489651203155518,284.9100646972656,284.95001220703125,299.5050048828125,295.83416748046875,297.8055114746094,296.1863098144531,284.9106750488281,1.0,0.726493239402771,0.3562867045402527,0.3562867045402527,1.0,1.0,-3.611329317092896,0.9605913758277892,2.650738000869751,0.1440367698669433,0.8555358052253723,0.8555358052253723,0.0,305.20318603515625,282.0,70829.4140625,0.0,4569.07666015625,1.0,278.15771484375,282.92340087890625,298.8440246582031,303.46002197265625,293.1499938964844,293.1499938964844,278.45001220703125,38410.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795884847640991,1.0,0.0,0.0,3.551910400390625,3.551933765411377,8.41816188312805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.4931640625,0.0,1444.3038330078125,1895.4371337890625,0.0,3212.72412109375,0.8855755925178528,1.0,0.0,3.0,1.0,0.0
18030540,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7455774545669556,0.378735214471817,0.3473088443279266,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8662225008010864,0.6049425005912781,0.5780236124992371,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8974790573120117,0.6738299131393433,0.473830372095108,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8033743500709534,0.4760417342185974,0.4570767283439636,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6486743688583374,0.2472432553768158,1.1472578048706057,284.9940185546875,284.95001220703125,299.54998779296875,295.8578186035156,297.8207397460937,296.192138671875,284.99322509765625,1.0,0.7206099033355713,0.3558289706707001,0.3558289706707001,1.0,1.0,-3.607213497161865,0.9578394889831544,2.64937424659729,0.1423191875219345,0.9339839220046996,0.9339839220046996,0.0,293.9098205566406,270.0,70224.2265625,0.0,4488.15576171875,1.0,278.441650390625,283.0289611816406,298.8373718261719,303.33709716796875,293.1499938964844,293.1499938964844,278.1499938964844,33719.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722904324531555,1.0,0.0,0.0,3.659623861312866,3.659647464752197,8.936473818721424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.919921875,0.0,1526.7943115234375,1895.4371337890625,0.0,3144.294921875,0.9058534502983092,1.0,0.0,3.0,1.0,0.0
18030600,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7455774545669556,0.378735214471817,0.3473088443279266,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8662225008010864,0.6049425005912781,0.5780236124992371,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8974790573120117,0.6738299131393433,0.473830372095108,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8033743500709534,0.4760417342185974,0.4570767283439636,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6486743688583374,0.2472432553768158,1.1472578048706057,284.9940185546875,284.95001220703125,299.54998779296875,295.8578186035156,297.8207397460937,296.192138671875,284.99322509765625,1.0,0.7206099033355713,0.3558289706707001,0.3558289706707001,1.0,1.0,-3.607213497161865,0.9578394889831544,2.64937424659729,0.1423191875219345,0.9339839220046996,0.9339839220046996,0.0,293.9098205566406,270.0,70224.2265625,0.0,4488.15576171875,1.0,278.441650390625,283.0289611816406,298.8373718261719,303.33709716796875,293.1499938964844,293.1499938964844,278.1499938964844,33719.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722904324531555,1.0,0.0,0.0,3.659623861312866,3.659647464752197,8.936473818721424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.919921875,0.0,1526.7943115234375,1895.4371337890625,0.0,3144.294921875,0.9058534502983092,1.0,0.0,3.0,1.0,0.0
18030660,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7511308193206787,0.3776410520076751,0.3461115658283233,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8730416297912598,0.6031038165092468,0.5760882496833801,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9065346121788024,0.6755465865135193,0.4748801589012146,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8100064992904663,0.4751587808132171,0.4560000598430633,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6540720462799072,0.2471072673797607,1.145124077796936,284.91070556640625,284.95001220703125,299.5950012207031,295.88116455078125,297.8293762207031,296.1889953613281,284.9112854003906,1.0,0.714430570602417,0.3554257452487945,0.3554257452487945,1.0,1.0,-3.6008543968200684,0.9545468091964722,2.646307468414306,0.1407670825719833,0.8546255230903625,0.8546255230903625,0.0,282.7401733398437,258.0,70733.390625,0.0,4402.06884765625,1.0,278.15777587890625,282.9247741699219,298.89111328125,303.5014343261719,293.1499938964844,293.1499938964844,278.45001220703125,38389.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775712847709656,1.0,0.0,0.0,3.546209812164306,3.5462331771850586,8.391162964471732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.4921875,0.0,1438.10107421875,1895.4371337890625,0.0,3193.815673828125,0.8843002319335938,1.0,0.0,3.0,1.0,0.0
18030720,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7511308193206787,0.3776410520076751,0.3461115658283233,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8730416297912598,0.6031038165092468,0.5760882496833801,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9065346121788024,0.6755465865135193,0.4748801589012146,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8100064992904663,0.4751587808132171,0.4560000598430633,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6540720462799072,0.2471072673797607,1.145124077796936,284.91070556640625,284.95001220703125,299.5950012207031,295.88116455078125,297.8293762207031,296.1889953613281,284.9112854003906,1.0,0.714430570602417,0.3554257452487945,0.3554257452487945,1.0,1.0,-3.6008543968200684,0.9545468091964722,2.646307468414306,0.1407670825719833,0.8546255230903625,0.8546255230903625,0.0,282.7401733398437,258.0,70733.390625,0.0,4402.06884765625,1.0,278.15777587890625,282.9247741699219,298.89111328125,303.5014343261719,293.1499938964844,293.1499938964844,278.45001220703125,38389.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775712847709656,1.0,0.0,0.0,3.546209812164306,3.5462331771850586,8.391162964471732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.4921875,0.0,1438.10107421875,1895.4371337890625,0.0,3193.815673828125,0.8843002319335938,1.0,0.0,3.0,1.0,0.0
18030780,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7565566897392273,0.3775146901607513,0.3454159796237945,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8795773983001709,0.6024023294448853,0.5748043060302734,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9155462980270386,0.6779126524925232,0.476013571023941,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8159850239753723,0.4750628471374511,0.4553252160549164,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6592028737068176,0.2473298460245132,1.1437432765960691,284.9999389648437,284.95001220703125,299.63055419921875,295.8993835449219,297.8417053222656,296.1940002441406,284.9988098144531,1.0,0.7093976140022278,0.3551031351089477,0.3551031351089477,1.0,1.0,-3.5973546504974365,0.9524235129356384,2.6449310779571533,0.1394892930984497,0.9305168986320496,0.9305168986320496,0.0,273.1923217773437,258.0,70082.8828125,0.0,4333.94189453125,1.0,278.4328308105469,283.03387451171875,298.87188720703125,303.3499450683594,293.1499938964844,293.1499938964844,278.45001220703125,33524.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705776929855347,1.0,0.0,0.0,3.640466928482056,3.640490293502808,8.843159662319522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.048828125,0.0,1504.116455078125,1895.4371337890625,0.0,3128.2294921875,0.9012495279312134,1.0,0.0,3.0,1.0,0.0
18030840,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7581019401550293,0.3774653375148773,0.3453131914138794,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8814138770103455,0.6022149324417114,0.5745653510093689,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9181017875671388,0.6784688234329224,0.4763633608818054,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8176225423812866,0.4750363826751709,0.4552272856235504,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6606565117835999,0.2473957985639572,1.1436160802841189,284.9941101074219,284.95001220703125,299.63934326171875,295.9038391113281,297.8446350097656,296.195068359375,284.9933166503906,1.0,0.708168625831604,0.3550224900245666,0.3550224900245666,1.0,1.0,-3.5970942974090576,0.9520833492279052,2.6450109481811523,0.1392588466405868,0.9328938722610474,0.9328938722610474,0.0,270.7276306152344,246.0,70140.859375,0.0,4318.1005859375,1.0,278.4416198730469,283.0296325683594,298.88385009765625,303.3789978027344,293.1499938964844,293.1499938964844,278.1499938964844,33701.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703714609146118,1.0,0.0,0.0,3.654716014862061,3.65473985671997,8.912521138881857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.830078125,0.0,1521.2054443359375,1895.4371337890625,0.0,3126.29541015625,0.9047359228134156,1.0,0.0,3.0,1.0,0.0
18030900,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7617639303207397,0.3769664168357849,0.3448771834373474,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8858019709587097,0.601353108882904,0.5737786293029785,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.924289882183075,0.6793582439422607,0.4770428538322449,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8214985132217407,0.4746536910533905,0.454839140176773,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6641702651977539,0.2473888397216797,1.1430084705352783,284.8769836425781,284.95001220703125,299.6610412597656,295.9147644042969,297.8490295410156,296.1939392089844,284.8772888183594,1.0,0.7050440907478333,0.3548208773136139,0.3548208773136139,1.0,1.0,-3.595250129699707,0.950857400894165,2.644392728805542,0.1386345326900482,0.8492265939712524,0.8492265939712524,0.0,264.8110656738281,246.0,70923.34375,0.0,4276.81494140625,1.0,278.1982727050781,282.897216796875,298.9384765625,303.60595703125,293.1499938964844,293.1499938964844,278.1499938964844,38235.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751867413520813,1.0,0.0,0.0,3.60858678817749,3.6086106300354,8.688955972502299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.3154296875,0.0,1504.11572265625,1895.4371337890625,0.0,3171.458251953125,0.8954521417617798,1.0,0.0,3.0,1.0,0.0
18030960,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.76508629322052,0.3764218389987945,0.3441484868526459,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8898439407348633,0.6004266142845154,0.572662889957428,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9300853610038756,0.680216908454895,0.4774267673492431,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8250351548194885,0.4741993248462677,0.4541798532009125,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6674277782440186,0.2473164796829223,1.1416778564453125,284.9110107421875,284.95001220703125,299.6823425292969,295.9253845214844,297.852783203125,296.1920471191406,284.91168212890625,1.0,0.701773464679718,0.3546367883682251,0.3546367883682251,1.0,1.0,-3.5911004543304443,0.9489670991897584,2.6421332359313965,0.1377968341112136,0.8537822961807251,0.8537822961807251,0.0,259.20184326171875,234.0,70645.2265625,0.0,4231.330078125,1.0,278.1579895019531,282.92584228515625,298.9359436035156,303.5420837402344,293.1499938964844,293.1499938964844,278.45001220703125,38407.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757650852203369,1.0,0.0,0.0,3.5410542488098145,3.5410776138305664,8.366782253688143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.671875,0.0,1432.779541015625,1895.4371337890625,0.0,3176.880859375,0.8831761479377747,1.0,0.0,3.0,1.0,0.0
18031020,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7736918926239014,0.3762813210487366,0.3433774709701538,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8999741077423096,0.5995736718177795,0.5711692571640015,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9440376162528992,0.68316251039505,0.4789218306541443,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8337838053703308,0.4741112291812897,0.4534344971179962,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6755471229553223,0.247650146484375,1.1403493881225586,284.993896484375,284.95001220703125,299.7232971191406,295.9454650878906,297.8671569824219,296.19805908203125,284.9931030273437,1.0,0.6953752040863037,0.3542686104774475,0.3542686104774475,1.0,1.0,-3.5876717567443848,0.9467220306396484,2.6409497261047363,0.1364263594150543,0.9317421913146972,0.9317421913146972,0.0,247.0171813964844,222.0,70062.546875,0.0,4147.578125,1.0,278.44158935546875,283.0299072265625,298.9262390136719,303.4176940917969,293.1499938964844,293.1499938964844,278.1499938964844,33697.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687204122543335,1.0,0.0,0.0,3.650377988815308,3.650401592254639,8.891375955499825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.376953125,0.0,1516.36181640625,1895.4371337890625,0.0,3110.80712890625,0.9037569761276244,1.0,0.0,3.0,1.0,0.0
18031080,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7736918926239014,0.3762813210487366,0.3433774709701538,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8999741077423096,0.5995736718177795,0.5711692571640015,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9440376162528992,0.68316251039505,0.4789218306541443,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8337838053703308,0.4741112291812897,0.4534344971179962,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6755471229553223,0.247650146484375,1.1403493881225586,284.993896484375,284.95001220703125,299.7232971191406,295.9454650878906,297.8671569824219,296.19805908203125,284.9931030273437,1.0,0.6953752040863037,0.3542686104774475,0.3542686104774475,1.0,1.0,-3.5876717567443848,0.9467220306396484,2.6409497261047363,0.1364263594150543,0.9317421913146972,0.9317421913146972,0.0,247.0171813964844,222.0,70062.546875,0.0,4147.578125,1.0,278.44158935546875,283.0299072265625,298.9262390136719,303.4176940917969,293.1499938964844,293.1499938964844,278.1499938964844,33697.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687204122543335,1.0,0.0,0.0,3.650377988815308,3.650401592254639,8.891375955499825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.376953125,0.0,1516.36181640625,1895.4371337890625,0.0,3110.80712890625,0.9037569761276244,1.0,0.0,3.0,1.0,0.0
18031140,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7823519110679626,0.3752749264240265,0.3422370851039886,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9104868173599244,0.5978242754936218,0.5692933797836304,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.957391321659088,0.6849230527877808,0.4799872934818268,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8426830768585205,0.4733081758022308,0.4524110555648803,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.683872640132904,0.2476111799478531,1.1385680437088013,284.9105834960937,284.95001220703125,299.7616271972656,295.963623046875,297.8739929199219,296.1949462890625,284.9107666015625,1.0,0.688880443572998,0.3539004325866699,0.3539004325866699,1.0,1.0,-3.581959247589112,0.9437572956085204,2.638201951980591,0.1350389569997787,0.8525334596633911,0.8525334596633911,0.0,235.41354370117188,210.0,70575.7890625,0.0,4061.56640625,1.0,278.1582946777344,282.925537109375,298.9745483398437,303.5772399902344,293.1499938964844,293.1499938964844,278.45001220703125,38298.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742395043373108,1.0,0.0,0.0,3.5384442806243896,3.5384676456451416,8.354453484571422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.28515625,0.0,1429.2325439453125,1895.4371337890625,0.0,3162.574951171875,0.8824204802513123,1.0,0.0,3.0,1.0,0.0
18031200,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7823519110679626,0.3752749264240265,0.3422370851039886,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9104868173599244,0.5978242754936218,0.5692933797836304,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.957391321659088,0.6849230527877808,0.4799872934818268,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8426830768585205,0.4733081758022308,0.4524110555648803,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.683872640132904,0.2476111799478531,1.1385680437088013,284.9105834960937,284.95001220703125,299.7616271972656,295.963623046875,297.8739929199219,296.1949462890625,284.9107666015625,1.0,0.688880443572998,0.3539004325866699,0.3539004325866699,1.0,1.0,-3.581959247589112,0.9437572956085204,2.638201951980591,0.1350389569997787,0.8525334596633911,0.8525334596633911,0.0,235.41354370117188,210.0,70575.7890625,0.0,4061.56640625,1.0,278.1582946777344,282.925537109375,298.9745483398437,303.5772399902344,293.1499938964844,293.1499938964844,278.45001220703125,38298.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742395043373108,1.0,0.0,0.0,3.5384442806243896,3.5384676456451416,8.354453484571422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.28515625,0.0,1429.2325439453125,1895.4371337890625,0.0,3162.574951171875,0.8824204802513123,1.0,0.0,3.0,1.0,0.0
18031260,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7929624915122986,0.375159204006195,0.3414930999279022,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.924138069152832,0.5969979166984558,0.5678298473358154,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9719330072402954,0.6878742575645447,0.4814905822277069,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8535356521606445,0.4732454419136047,0.4516930282115936,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6938021183013916,0.24797885119915,1.1373971700668335,284.9935302734375,284.95001220703125,299.79656982421875,295.9795227050781,297.88671875,296.2008056640625,284.99273681640625,1.0,0.6824018359184265,0.3535742461681366,0.3535742461681366,1.0,1.0,-3.578831911087036,0.941738486289978,2.637093544006348,0.133815661072731,0.930314600467682,0.930314600467682,0.0,223.18508911132807,198.0,69973.7265625,0.0,3978.694580078125,1.0,278.4415588378906,283.0301513671875,298.9611511230469,303.4486389160156,293.1499938964844,293.1499938964844,278.1499938964844,33703.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673843741416931,1.0,0.0,0.0,3.645519495010376,3.645542860031128,8.867722840477654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.05859375,0.0,1511.02734375,1895.4371337890625,0.0,3098.2734375,0.902665078639984,1.0,0.0,3.0,1.0,0.0
18031320,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7929624915122986,0.375159204006195,0.3414930999279022,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.924138069152832,0.5969979166984558,0.5678298473358154,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9719330072402954,0.6878742575645447,0.4814905822277069,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8535356521606445,0.4732454419136047,0.4516930282115936,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6938021183013916,0.24797885119915,1.1373971700668335,284.9935302734375,284.95001220703125,299.79656982421875,295.9795227050781,297.88671875,296.2008056640625,284.99273681640625,1.0,0.6824018359184265,0.3535742461681366,0.3535742461681366,1.0,1.0,-3.578831911087036,0.941738486289978,2.637093544006348,0.133815661072731,0.930314600467682,0.930314600467682,0.0,223.18508911132807,198.0,69973.7265625,0.0,3978.694580078125,1.0,278.4415588378906,283.0301513671875,298.9611511230469,303.4486389160156,293.1499938964844,293.1499938964844,278.1499938964844,33703.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673843741416931,1.0,0.0,0.0,3.645519495010376,3.645542860031128,8.867722840477654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11521.05859375,0.0,1511.02734375,1895.4371337890625,0.0,3098.2734375,0.902665078639984,1.0,0.0,3.0,1.0,0.0
18031380,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8036994338035583,0.3741824328899383,0.3403767645359039,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9383220076560974,0.5952811241149902,0.5659814476966858,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9851087331771852,0.6896322965621948,0.482554018497467,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8649148941040039,0.4724708497524261,0.4506939053535461,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7039752006530762,0.2479732185602188,1.1357585191726685,284.91064453125,284.95001220703125,299.8275146484375,295.9927673339844,297.8915100097656,296.1975402832031,284.91082763671875,1.0,0.675834059715271,0.3532480597496032,0.3532480597496032,1.0,1.0,-3.5733797550201416,0.9389923810958862,2.634387493133545,0.1325700134038925,0.8513471484184265,0.8513471484184265,0.0,211.564697265625,186.0,70473.5,0.0,3893.718994140625,1.0,278.1583557128906,282.9263916015625,299.0045471191406,303.60260009765625,293.1499938964844,293.1499938964844,278.45001220703125,38306.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730765581130981,1.0,0.0,0.0,3.5327517986297607,3.5327751636505127,8.327594400725502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.0068359375,0.0,1423.30126953125,1895.4371337890625,0.0,3151.668212890625,0.8811657428741455,1.0,0.0,3.0,1.0,0.0
18031440,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8036994338035583,0.3741824328899383,0.3403767645359039,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9383220076560974,0.5952811241149902,0.5659814476966858,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9851087331771852,0.6896322965621948,0.482554018497467,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8649148941040039,0.4724708497524261,0.4506939053535461,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7039752006530762,0.2479732185602188,1.1357585191726685,284.91064453125,284.95001220703125,299.8275146484375,295.9927673339844,297.8915100097656,296.1975402832031,284.91082763671875,1.0,0.675834059715271,0.3532480597496032,0.3532480597496032,1.0,1.0,-3.5733797550201416,0.9389923810958862,2.634387493133545,0.1325700134038925,0.8513471484184265,0.8513471484184265,0.0,211.564697265625,186.0,70473.5,0.0,3893.718994140625,1.0,278.1583557128906,282.9263916015625,299.0045471191406,303.60260009765625,293.1499938964844,293.1499938964844,278.45001220703125,38306.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730765581130981,1.0,0.0,0.0,3.5327517986297607,3.5327751636505127,8.327594400725502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.0068359375,0.0,1423.30126953125,1895.4371337890625,0.0,3151.668212890625,0.8811657428741455,1.0,0.0,3.0,1.0,0.0
18031500,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8096455335617065,0.3741000294685364,0.3398769795894623,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.946108877658844,0.594835102558136,0.5651066303253174,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9917038679122924,0.6910771131515503,0.4831647574901581,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8713779449462891,0.4724052548408508,0.4502173364162445,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7095630764961243,0.2481320798397064,1.1348843574523926,285.0131225585937,284.95001220703125,299.8412780761719,295.9982604980469,297.896484375,296.1999206542969,285.01287841796875,1.0,0.6725019812583923,0.3530849814414978,0.3530849814414978,1.0,1.0,-3.570829629898072,0.9376804232597352,2.6331491470336914,0.1318395733833313,0.9243942499160768,0.9243942499160768,0.0,205.6018829345703,186.0,69709.828125,0.0,3850.85400390625,1.0,278.39892578125,283.0449523925781,298.96832275390625,303.3992614746094,293.1499938964844,293.1499938964844,278.45001220703125,33965.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677548170089722,1.0,0.0,0.0,3.5833590030670166,3.5833818912506104,8.56789085901255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.025390625,0.0,1445.3365478515625,1895.4371337890625,0.0,3101.74853515625,0.8904320597648621,1.0,0.0,3.0,1.0,0.0
18031560,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8163040280342102,0.3740861713886261,0.3396488428115845,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9548471570014954,0.5944768786430359,0.5645372867584229,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9985790252685548,0.6925833821296692,0.4839834868907928,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8789340257644653,0.4724292755126953,0.4499949812889099,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7157211899757385,0.2483690083026886,1.1347172260284424,284.9921875,284.95001220703125,299.853759765625,296.0029296875,297.9017639160156,296.20318603515625,284.9909362792969,1.0,0.6692737340927124,0.3529295325279236,0.3529295325279236,1.0,1.0,-3.570253849029541,0.9370030164718628,2.6332507133483887,0.1313809156417846,0.9280060529708862,0.9280060529708862,0.0,199.36944580078125,189.0,69866.8515625,0.0,3811.534423828125,1.0,278.4423522949219,283.0294189453125,298.98486328125,303.4677734375,293.1499938964844,293.1499938964844,278.1499938964844,33646.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866377055644989,1.0,0.0,0.0,3.641631364822388,3.641654968261719,8.848818424667115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.986328125,0.0,1506.3115234375,1895.4371337890625,0.0,3088.82373046875,0.9014871716499328,1.0,0.0,3.0,1.0,0.0
18031620,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8196337223052979,0.3730769455432892,0.3388220369815826,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.95913827419281,0.5927397608757019,0.5630022883415222,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.6951490640640259,0.479507565498352,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8830767273902893,0.4716320633888244,0.4493058025836944,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7192187309265137,0.2483508437871933,1.134570598602295,284.91021728515625,284.95001220703125,299.8746643066406,296.0096435546875,297.9056396484375,296.202392578125,284.91070556640625,1.0,0.6663841009140015,0.3526186347007751,0.3526186347007751,1.0,1.0,-3.561265230178833,0.933208465576172,2.628056764602661,0.1298540830612182,0.8487036228179932,0.8487036228179932,0.0,195.45236206054688,192.0,70253.109375,0.0,3764.76904296875,1.0,278.157958984375,282.928466796875,299.0221862792969,303.6096496582031,293.1499938964844,293.1499938964844,278.45001220703125,38503.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722432255744934,1.0,0.0,0.0,3.5196032524108887,3.5196266174316406,8.265720907729701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.4267578125,0.0,1410.9361572265625,1895.4371337890625,0.0,3143.8525390625,0.8785170912742615,1.0,0.0,3.0,1.0,0.0
18031680,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8196337223052979,0.3730769455432892,0.3388220369815826,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.95913827419281,0.5927397608757019,0.5630022883415222,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.6951490640640259,0.479507565498352,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8830767273902893,0.4716320633888244,0.4493058025836944,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7192187309265137,0.2483508437871933,1.134570598602295,284.91021728515625,284.95001220703125,299.8746643066406,296.0096435546875,297.9056396484375,296.202392578125,284.91070556640625,1.0,0.6663841009140015,0.3526186347007751,0.3526186347007751,1.0,1.0,-3.561265230178833,0.933208465576172,2.628056764602661,0.1298540830612182,0.8487036228179932,0.8487036228179932,0.0,195.45236206054688,192.0,70253.109375,0.0,3764.76904296875,1.0,278.157958984375,282.928466796875,299.0221862792969,303.6096496582031,293.1499938964844,293.1499938964844,278.45001220703125,38503.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722432255744934,1.0,0.0,0.0,3.5196032524108887,3.5196266174316406,8.265720907729701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10345.4267578125,0.0,1410.9361572265625,1895.4371337890625,0.0,3143.8525390625,0.8785170912742615,1.0,0.0,3.0,1.0,0.0
18031740,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.820561408996582,0.3728948831558227,0.3384454548358917,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.960093915462494,0.5918725728988647,0.5619476437568665,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.6994819045066833,0.4772492349147796,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8842897415161133,0.4715219140052795,0.4489910006523132,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7204607129096985,0.2486949265003204,1.1354116201400757,284.99090576171875,284.95001220703125,299.8895263671875,296.0125427246094,297.9161376953125,296.2124938964844,284.9902038574219,1.0,0.6653522849082947,0.3523077666759491,0.3523077666759491,1.0,1.0,-3.557349443435669,0.9310055375099182,2.6263439655303955,0.1285475790500641,0.9237233400344848,0.9237233400344848,0.0,194.2112274169922,195.0,69623.171875,0.0,3747.524658203125,1.0,278.44140625,283.0309753417969,298.9955749511719,303.46533203125,293.1499938964844,293.1499938964844,278.1499938964844,33795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656339049339294,1.0,0.0,0.0,3.6263153553009033,3.6263387203216553,8.774541129241697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.125,0.0,1490.587890625,1895.4371337890625,0.0,3081.8525390625,0.8984101414680481,1.0,0.0,3.0,1.0,0.0
18031800,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.820561408996582,0.3728948831558227,0.3384454548358917,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.960093915462494,0.5918725728988647,0.5619476437568665,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.6994819045066833,0.4772492349147796,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8842897415161133,0.4715219140052795,0.4489910006523132,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7204607129096985,0.2486949265003204,1.1354116201400757,284.99090576171875,284.95001220703125,299.8895263671875,296.0125427246094,297.9161376953125,296.2124938964844,284.9902038574219,1.0,0.6653522849082947,0.3523077666759491,0.3523077666759491,1.0,1.0,-3.557349443435669,0.9310055375099182,2.6263439655303955,0.1285475790500641,0.9237233400344848,0.9237233400344848,0.0,194.2112274169922,195.0,69623.171875,0.0,3747.524658203125,1.0,278.44140625,283.0309753417969,298.9955749511719,303.46533203125,293.1499938964844,293.1499938964844,278.1499938964844,33795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656339049339294,1.0,0.0,0.0,3.6263153553009033,3.6263387203216553,8.774541129241697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11473.125,0.0,1490.587890625,1895.4371337890625,0.0,3081.8525390625,0.8984101414680481,1.0,0.0,3.0,1.0,0.0
18031860,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8192940354347229,0.3718468248844147,0.3377101123332977,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9583181142807008,0.5901208519935608,0.5605315566062927,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.7023272514343262,0.4785653352737427,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8830676674842834,0.4706928431987762,0.4484094977378845,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7199180722236633,0.2486446350812912,1.135825514793396,284.91290283203125,284.95001220703125,299.8976745605469,296.01123046875,297.9171142578125,296.2118225097656,284.9130249023437,1.0,0.6655362844467163,0.3520475625991821,0.3520475625991821,1.0,1.0,-3.556143522262573,0.92979633808136,2.626347303390503,0.1277524977922439,0.8481549024581909,0.8481549024581909,0.0,194.78045654296875,198.0,70132.828125,0.0,3747.9677734375,1.0,278.15850830078125,282.9311218261719,299.0250549316406,303.6039733886719,293.1499938964844,293.1499938964844,278.45001220703125,38251.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717111945152283,1.0,0.0,0.0,3.512453079223633,3.5124762058258057,8.232170785049675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.4521484375,0.0,1401.665283203125,1895.4371337890625,0.0,3138.86181640625,0.8766467571258545,1.0,0.0,3.0,1.0,0.0
18031920,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8192940354347229,0.3718468248844147,0.3377101123332977,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9583181142807008,0.5901208519935608,0.5605315566062927,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.7023272514343262,0.4785653352737427,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8830676674842834,0.4706928431987762,0.4484094977378845,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7199180722236633,0.2486446350812912,1.135825514793396,284.91290283203125,284.95001220703125,299.8976745605469,296.01123046875,297.9171142578125,296.2118225097656,284.9130249023437,1.0,0.6655362844467163,0.3520475625991821,0.3520475625991821,1.0,1.0,-3.556143522262573,0.92979633808136,2.626347303390503,0.1277524977922439,0.8481549024581909,0.8481549024581909,0.0,194.78045654296875,198.0,70132.828125,0.0,3747.9677734375,1.0,278.15850830078125,282.9311218261719,299.0250549316406,303.6039733886719,293.1499938964844,293.1499938964844,278.45001220703125,38251.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717111945152283,1.0,0.0,0.0,3.512453079223633,3.5124762058258057,8.232170785049675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.4521484375,0.0,1401.665283203125,1895.4371337890625,0.0,3138.86181640625,0.8766467571258545,1.0,0.0,3.0,1.0,0.0
18031980,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8179352283477783,0.3716530799865722,0.3373894393444061,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9563037753105164,0.5893445014953613,0.5596311688423157,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.7052012085914612,0.4806385040283203,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8815974593162537,0.4705745875835418,0.4481571316719055,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7191065549850464,0.2489080131053924,1.1366875171661377,284.99676513671875,284.95001220703125,299.8988037109375,296.0062561035156,297.92010498046875,296.2160949707031,284.9960021972656,1.0,0.6663549542427063,0.3518186211585998,0.3518186211585998,1.0,1.0,-3.55789566040039,0.92961585521698,2.628279685974121,0.1272083669900894,0.9237118363380432,0.9237118363380432,0.0,195.83883666992188,198.0,69550.5234375,0.0,3758.80224609375,1.0,278.4367980957031,283.0352783203125,298.98779296875,303.4461669921875,293.1499938964844,293.1499938964844,278.45001220703125,33529.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657197952270508,1.0,0.0,0.0,3.6148836612701416,3.6149070262908936,8.71930637913465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.1044921875,0.0,1476.141357421875,1895.4371337890625,0.0,3082.657958984375,0.8954919576644897,1.0,0.0,3.0,1.0,0.0
18032040,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8177604675292969,0.3716071546077728,0.3373760879039764,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9560337066650392,0.5892231464385986,0.5595453977584839,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.7055517435073853,0.4809450507164001,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8814050555229187,0.4705495536327362,0.4481558501720428,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7190051078796387,0.2489429265260696,1.1369067430496216,284.9938049316406,284.95001220703125,299.89849853515625,296.0052795410156,297.9201965332031,296.2164306640625,284.9930419921875,1.0,0.6665125489234924,0.3517873883247375,0.3517873883247375,1.0,1.0,-3.5584073066711426,0.9296755194664,2.6287317276000977,0.1271678507328033,0.9253417253494264,0.9253417253494264,0.0,196.0081024169922,201.0,69591.0078125,0.0,3761.115234375,1.0,278.4413757324219,283.03289794921875,298.9915466308594,303.4598999023437,293.1499938964844,293.1499938964844,278.1499938964844,33635.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658007979393005,1.0,0.0,0.0,3.623223304748535,3.623246669769287,8.759584488871042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.771484375,0.0,1486.016357421875,1895.4371337890625,0.0,3083.418212890625,0.8976036310195923,1.0,0.0,3.0,1.0,0.0
18032100,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8166328072547913,0.3710634112358093,0.3371466994285583,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9544398784637452,0.5883497595787048,0.559005081653595,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9990000128746032,0.7064638137817383,0.4827189743518829,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8802019357681274,0.4701448976993561,0.4480081796646118,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.718280017375946,0.2489176392555236,1.1374857425689695,284.8785095214844,284.95001220703125,299.8959350585937,296.00048828125,297.9173583984375,296.2138671875,284.87908935546875,1.0,0.6672177314758301,0.3516573011875152,0.3516573011875152,1.0,1.0,-3.5601372718811035,0.9297975897789,2.6303398609161377,0.1269919872283935,0.8430858254432678,0.8430858254432678,0.0,196.932373046875,201.0,70359.3828125,0.0,3771.07958984375,1.0,278.1990051269531,282.9025573730469,299.03076171875,303.6713256835937,293.1499938964844,293.1499938964844,278.1499938964844,38264.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871295690536499,1.0,0.0,0.0,3.5759434700012207,3.575967073440552,8.532466040378495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.6416015625,0.0,1468.9287109375,1895.4371337890625,0.0,3134.964599609375,0.8881832361221313,1.0,0.0,3.0,1.0,0.0
18032160,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.814873456954956,0.3704761266708374,0.3366289436817169,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9520946741104126,0.5874164700508118,0.5581434965133667,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.7071257829666138,0.4852548539638519,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8783579468727112,0.4696726500988006,0.4475923776626587,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.717039942741394,0.2488219290971756,1.1373038291931152,284.9139404296875,284.95001220703125,299.8912658691406,295.9943542480469,297.91278076171875,296.2098083496094,284.91455078125,1.0,0.6679413318634033,0.3514769077301025,0.3514769077301025,1.0,1.0,-3.560810089111328,0.9294431805610656,2.6313669681549072,0.1265449523925781,0.8495343327522278,0.8495343327522278,0.0,198.17086791992188,204.0,70129.8125,0.0,3780.306640625,1.0,278.15826416015625,282.9314270019531,299.01190185546875,303.5933532714844,293.1499938964844,293.1499938964844,278.45001220703125,38277.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725879788398743,1.0,0.0,0.0,3.511528730392456,3.511551856994629,8.227838748098293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.548828125,0.0,1400.89306640625,1895.4371337890625,0.0,3147.0859375,0.8765618205070496,1.0,0.0,3.0,1.0,0.0
18032220,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8122721314430237,0.3701530396938324,0.3362488448619842,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9483788013458252,0.5864579677581787,0.5571314692497253,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.7092530131340027,0.489547461271286,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8755614757537842,0.4694813191890716,0.4473250806331634,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.715184211730957,0.249045580625534,1.138213038444519,284.9933166503906,284.95001220703125,299.87530517578125,295.97802734375,297.907958984375,296.2098083496094,284.9925231933594,1.0,0.6696715950965881,0.3511161208152771,0.3511161208152771,1.0,1.0,-3.565066337585449,0.929620325565338,2.635446071624756,0.1257964819669723,0.9257727265357972,0.9257727265357972,0.0,200.4229888916016,207.0,69600.3984375,0.0,3804.756103515625,1.0,278.4413757324219,283.0313720703125,298.96697998046875,303.4388122558594,293.1499938964844,293.1499938964844,278.1499938964844,33626.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867200493812561,1.0,0.0,0.0,3.62493634223938,3.624959707260132,8.767868848735816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.451171875,0.0,1487.8216552734375,1895.4371337890625,0.0,3096.548583984375,0.8979728817939758,1.0,0.0,3.0,1.0,0.0
18032280,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8122721314430237,0.3701530396938324,0.3362488448619842,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9483788013458252,0.5864579677581787,0.5571314692497253,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.7092530131340027,0.489547461271286,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8755614757537842,0.4694813191890716,0.4473250806331634,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.715184211730957,0.249045580625534,1.138213038444519,284.9933166503906,284.95001220703125,299.87530517578125,295.97802734375,297.907958984375,296.2098083496094,284.9925231933594,1.0,0.6696715950965881,0.3511161208152771,0.3511161208152771,1.0,1.0,-3.565066337585449,0.929620325565338,2.635446071624756,0.1257964819669723,0.9257727265357972,0.9257727265357972,0.0,200.4229888916016,207.0,69600.3984375,0.0,3804.756103515625,1.0,278.4413757324219,283.0313720703125,298.96697998046875,303.4388122558594,293.1499938964844,293.1499938964844,278.1499938964844,33626.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867200493812561,1.0,0.0,0.0,3.62493634223938,3.624959707260132,8.767868848735816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.451171875,0.0,1487.8216552734375,1895.4371337890625,0.0,3096.548583984375,0.8979728817939758,1.0,0.0,3.0,1.0,0.0
