time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032340,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8086164593696594,0.3689484894275665,0.3354551792144775,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9434297680854796,0.5845980644226074,0.5557000041007996,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9990000128746032,0.7098997831344604,0.4947781264781952,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8718215227127075,0.4685630798339844,0.4467439949512481,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.71254563331604,0.2488560378551483,1.138411283493042,284.9122619628906,284.95001220703125,299.8500061035156,295.9559326171875,297.89337158203125,296.2000427246094,284.912353515625,1.0,0.6715286374092102,0.3507553339004516,0.3507553339004516,1.0,1.0,-3.568228006362915,0.9294504523277284,2.638777494430542,0.1250601410865783,0.8486794829368591,0.8486794829368591,0.0,203.2847137451172,210.0,70128.1015625,0.0,3830.18994140625,1.0,278.15850830078125,282.9286193847656,298.9751892089844,303.5592041015625,293.1499938964844,293.1499938964844,278.45001220703125,38209.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743717074394226,1.0,0.0,0.0,3.5140602588653564,3.5140833854675293,8.239705380219675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.6875,0.0,1403.0411376953125,1895.4371337890625,0.0,3163.814697265625,0.8769496083259583,1.0,0.0,3.0,1.0,0.0
18032400,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8086164593696594,0.3689484894275665,0.3354551792144775,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9434297680854796,0.5845980644226074,0.5557000041007996,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9990000128746032,0.7098997831344604,0.4947781264781952,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8718215227127075,0.4685630798339844,0.4467439949512481,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.71254563331604,0.2488560378551483,1.138411283493042,284.9122619628906,284.95001220703125,299.8500061035156,295.9559326171875,297.89337158203125,296.2000427246094,284.912353515625,1.0,0.6715286374092102,0.3507553339004516,0.3507553339004516,1.0,1.0,-3.568228006362915,0.9294504523277284,2.638777494430542,0.1250601410865783,0.8486794829368591,0.8486794829368591,0.0,203.2847137451172,210.0,70128.1015625,0.0,3830.18994140625,1.0,278.15850830078125,282.9286193847656,298.9751892089844,303.5592041015625,293.1499938964844,293.1499938964844,278.45001220703125,38209.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743717074394226,1.0,0.0,0.0,3.5140602588653564,3.5140833854675293,8.239705380219675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.6875,0.0,1403.0411376953125,1895.4371337890625,0.0,3163.814697265625,0.8769496083259583,1.0,0.0,3.0,1.0,0.0
18032460,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8047663569450378,0.3683737516403198,0.3349543213844299,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9381707310676576,0.5834001898765564,0.5545764565467834,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9981293678283693,0.711401641368866,0.4974780082702636,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8678956031799316,0.4681451916694641,0.4463767409324646,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7095649838447571,0.248826652765274,1.1387226581573486,284.9901733398437,284.95001220703125,299.8191223144531,295.93084716796875,297.8822937011719,296.19708251953125,284.9892578125,1.0,0.6732715964317322,0.3503756821155548,0.3503756821155548,1.0,1.0,-3.569448471069336,0.928622543811798,2.6408259868621826,0.1240319982171058,0.9225378036499025,0.9225378036499025,0.0,206.4205780029297,213.0,69490.625,0.0,3852.417724609375,1.0,278.4413757324219,283.029052734375,298.91998291015625,303.3885803222656,293.1499938964844,293.1499938964844,278.1499938964844,33752.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690747022628784,1.0,0.0,0.0,3.62107253074646,3.621095895767212,8.749188395995589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.56640625,0.0,1484.540283203125,1895.4371337890625,0.0,3114.130859375,0.8971747756004333,1.0,0.0,3.0,1.0,0.0
18032520,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8047663569450378,0.3683737516403198,0.3349543213844299,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9381707310676576,0.5834001898765564,0.5545764565467834,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9981293678283693,0.711401641368866,0.4974780082702636,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8678956031799316,0.4681451916694641,0.4463767409324646,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7095649838447571,0.248826652765274,1.1387226581573486,284.9901733398437,284.95001220703125,299.8191223144531,295.93084716796875,297.8822937011719,296.19708251953125,284.9892578125,1.0,0.6732715964317322,0.3503756821155548,0.3503756821155548,1.0,1.0,-3.569448471069336,0.928622543811798,2.6408259868621826,0.1240319982171058,0.9225378036499025,0.9225378036499025,0.0,206.4205780029297,213.0,69490.625,0.0,3852.417724609375,1.0,278.4413757324219,283.029052734375,298.91998291015625,303.3885803222656,293.1499938964844,293.1499938964844,278.1499938964844,33752.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690747022628784,1.0,0.0,0.0,3.62107253074646,3.621095895767212,8.749188395995589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.56640625,0.0,1484.540283203125,1895.4371337890625,0.0,3114.130859375,0.8971747756004333,1.0,0.0,3.0,1.0,0.0
18032580,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.79914391040802,0.3667085170745849,0.3338465094566345,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9308127164840698,0.5810721516609192,0.5528148412704468,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9942522048950196,0.7119581699371338,0.4981378614902496,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8623676300048828,0.4667559266090393,0.4454656839370727,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7049686908721924,0.2481147646903991,1.1371440887451172,284.90838623046875,284.95001220703125,299.7869873046875,295.90594482421875,297.8642272949219,296.1854858398437,284.9083557128906,1.0,0.6745458245277405,0.3499960601329803,0.3499960601329803,1.0,1.0,-3.5638132095336914,0.9256656765937804,2.638147354125977,0.1225098893046379,0.842649519443512,0.842649519443512,0.0,210.4716033935547,216.0,69809.4765625,0.0,3862.76318359375,1.0,278.1585998535156,282.9285888671875,298.9223937988281,303.48974609375,293.1499938964844,293.1499938964844,278.45001220703125,38507.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756921887397766,1.0,0.0,0.0,3.498112678527832,3.498135566711426,8.16508816114947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.6630859375,0.0,1388.6435546875,1895.4371337890625,0.0,3176.197509765625,0.8736256957054138,1.0,0.0,3.0,1.0,0.0
18032640,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.79914391040802,0.3667085170745849,0.3338465094566345,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9308127164840698,0.5810721516609192,0.5528148412704468,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9942522048950196,0.7119581699371338,0.4981378614902496,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8623676300048828,0.4667559266090393,0.4454656839370727,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7049686908721924,0.2481147646903991,1.1371440887451172,284.90838623046875,284.95001220703125,299.7869873046875,295.90594482421875,297.8642272949219,296.1854858398437,284.9083557128906,1.0,0.6745458245277405,0.3499960601329803,0.3499960601329803,1.0,1.0,-3.5638132095336914,0.9256656765937804,2.638147354125977,0.1225098893046379,0.842649519443512,0.842649519443512,0.0,210.4716033935547,216.0,69809.4765625,0.0,3862.76318359375,1.0,278.1585998535156,282.9285888671875,298.9223937988281,303.48974609375,293.1499938964844,293.1499938964844,278.45001220703125,38507.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756921887397766,1.0,0.0,0.0,3.498112678527832,3.498135566711426,8.16508816114947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.6630859375,0.0,1388.6435546875,1895.4371337890625,0.0,3176.197509765625,0.8736256957054138,1.0,0.0,3.0,1.0,0.0
18032700,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7966047525405884,0.3662170171737671,0.3332972824573517,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9274654984474182,0.5802465081214905,0.5519206523895264,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9925389885902404,0.7128117680549622,0.498574435710907,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8598804473876953,0.466312438249588,0.4449679851531982,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.70280921459198,0.2478453963994979,1.135931134223938,285.0076599121094,284.95001220703125,299.7704772949219,295.8935241699219,297.8580017089844,296.1836242675781,285.00701904296875,1.0,0.6750398278236389,0.3498062491416931,0.3498062491416931,1.0,1.0,-3.5605385303497314,0.9240522980690002,2.636486291885376,0.1215876936912536,0.912329912185669,0.912329912185669,0.0,212.2779998779297,216.0,68983.40625,0.0,3865.4423828125,1.0,278.39801025390625,283.04498291015625,298.86724853515625,303.26287841796875,293.1499938964844,293.1499938964844,278.45001220703125,34118.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870686411857605,1.0,0.0,0.0,3.545665740966797,3.54568862915039,8.388588526031526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.4404296875,0.0,1406.4852294921875,1895.4371337890625,0.0,3129.249267578125,0.8821439146995544,1.0,0.0,3.0,1.0,0.0
18032760,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7947160601615906,0.36575648188591,0.3329769372940063,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9248979091644288,0.5794651508331299,0.5512804985046387,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9913576245307922,0.7136693000793457,0.4992616772651672,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.858013927936554,0.4659138321876526,0.4446758329868316,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7011719346046448,0.2476093620061874,1.1352025270462036,284.9842834472656,284.95001220703125,299.7536926269531,295.88116455078125,297.85235595703125,296.18243408203125,284.98309326171875,1.0,0.6755897998809814,0.3496804535388946,0.3496804535388946,1.0,1.0,-3.558981418609619,0.9231584072113036,2.6358230113983154,0.1210531070828437,0.9119171500205994,0.9119171500205994,0.0,213.7580718994141,219.0,69039.515625,0.0,3870.488037109375,1.0,278.4419860839844,283.0290832519531,298.8658142089844,303.3065795898437,293.1499938964844,293.1499938964844,278.1499938964844,33940.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695305585861206,1.0,0.0,0.0,3.598130226135254,3.5981533527374268,8.638673421046406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.091796875,0.0,1461.0296630859375,1895.4371337890625,0.0,3118.406982421875,0.8919017314910889,1.0,0.0,3.0,1.0,0.0
18032820,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7894489169120789,0.3639076650142669,0.331668883562088,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9180853962898254,0.5769243240356445,0.5492791533470154,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9875694513320924,0.7140476107597351,0.4998456239700317,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8529673218727112,0.4642870426177978,0.4435012638568878,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6966785192489624,0.2466167658567428,1.1321570873260498,284.9088134765625,284.95001220703125,299.7193298339844,295.85650634765625,297.833740234375,296.1705627441406,284.90887451171875,1.0,0.67636638879776,0.3494288921356201,0.3494288921356201,1.0,1.0,-3.55063533782959,0.9197735786437988,2.630861759185791,0.1196818724274635,0.835361897945404,0.835361897945404,0.0,217.48976135253903,222.0,69249.7265625,0.0,3871.947021484375,1.0,278.1588439941406,282.9360656738281,298.8702087402344,303.4015197753906,293.1499938964844,293.1499938964844,278.45001220703125,38658.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756176233291626,1.0,0.0,0.0,3.464576005935669,3.464598655700684,8.009279781617806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.99609375,0.0,1355.3782958984375,1895.4371337890625,0.0,3175.49853515625,0.8663386702537537,1.0,0.0,3.0,1.0,0.0
18032880,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7894489169120789,0.3639076650142669,0.331668883562088,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9180853962898254,0.5769243240356445,0.5492791533470154,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9875694513320924,0.7140476107597351,0.4998456239700317,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8529673218727112,0.4642870426177978,0.4435012638568878,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6966785192489624,0.2466167658567428,1.1321570873260498,284.9088134765625,284.95001220703125,299.7193298339844,295.85650634765625,297.833740234375,296.1705627441406,284.90887451171875,1.0,0.67636638879776,0.3494288921356201,0.3494288921356201,1.0,1.0,-3.55063533782959,0.9197735786437988,2.630861759185791,0.1196818724274635,0.835361897945404,0.835361897945404,0.0,217.48976135253903,222.0,69249.7265625,0.0,3871.947021484375,1.0,278.1588439941406,282.9360656738281,298.8702087402344,303.4015197753906,293.1499938964844,293.1499938964844,278.45001220703125,38658.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756176233291626,1.0,0.0,0.0,3.464576005935669,3.464598655700684,8.009279781617806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.99609375,0.0,1355.3782958984375,1895.4371337890625,0.0,3175.49853515625,0.8663386702537537,1.0,0.0,3.0,1.0,0.0
18032940,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.785308837890625,0.3627934157848358,0.3306567966938019,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9127194881439208,0.5751330852508545,0.5475742816925049,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.984705924987793,0.715473473072052,0.5007835626602173,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8489885330200195,0.4632545411586761,0.4425283968448639,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.692999541759491,0.245902806520462,1.129220962524414,284.9828491210937,284.95001220703125,299.6839904785156,295.8319702148437,297.8211669921875,296.1670837402344,284.9821472167969,1.0,0.677037239074707,0.3491773009300232,0.3491773009300232,1.0,1.0,-3.543787240982056,0.9168617129325868,2.626925468444824,0.1182648912072181,0.9025713205337524,0.9025713205337524,0.0,220.5330352783203,225.0,68452.59375,0.0,3873.02978515625,1.0,278.44091796875,283.0356750488281,298.8155822753906,303.2183532714844,293.1499938964844,293.1499938964844,278.1499938964844,34120.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691617846488953,1.0,0.0,0.0,3.5610759258270264,3.56109881401062,8.461664151582227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.298828125,0.0,1422.7447509765625,1895.4371337890625,0.0,3114.94775390625,0.8839526772499084,1.0,0.0,3.0,1.0,0.0
18033000,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.785308837890625,0.3627934157848358,0.3306567966938019,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9127194881439208,0.5751330852508545,0.5475742816925049,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.984705924987793,0.715473473072052,0.5007835626602173,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8489885330200195,0.4632545411586761,0.4425283968448639,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.692999541759491,0.245902806520462,1.129220962524414,284.9828491210937,284.95001220703125,299.6839904785156,295.8319702148437,297.8211669921875,296.1670837402344,284.9821472167969,1.0,0.677037239074707,0.3491773009300232,0.3491773009300232,1.0,1.0,-3.543787240982056,0.9168617129325868,2.626925468444824,0.1182648912072181,0.9025713205337524,0.9025713205337524,0.0,220.5330352783203,225.0,68452.59375,0.0,3873.02978515625,1.0,278.44091796875,283.0356750488281,298.8155822753906,303.2183532714844,293.1499938964844,293.1499938964844,278.1499938964844,34120.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691617846488953,1.0,0.0,0.0,3.5610759258270264,3.56109881401062,8.461664151582227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.298828125,0.0,1422.7447509765625,1895.4371337890625,0.0,3114.94775390625,0.8839526772499084,1.0,0.0,3.0,1.0,0.0
18033060,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7803331613540649,0.3608312904834747,0.329224556684494,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9066225290298462,0.57245934009552,0.5454233288764954,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9808903932571412,0.7156504392623901,0.5012015700340271,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8443175554275513,0.4614924788475036,0.4412026703357696,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.68864905834198,0.2447512149810791,1.1253719329833984,284.9100341796875,284.95001220703125,299.64776611328125,295.8075561523437,297.80242919921875,296.1554870605469,284.90985107421875,1.0,0.6775221228599548,0.3490076065063476,0.3490076065063476,1.0,1.0,-3.533762693405152,0.9132120609283448,2.620550632476806,0.1169863045215606,0.8282791972160339,0.8282791972160339,0.0,224.0853881835937,228.0,68619.25,0.0,3869.12158203125,1.0,278.1591491699219,282.9452514648437,298.8201599121094,303.3103332519531,293.1499938964844,293.1499938964844,278.45001220703125,38659.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749925494194031,1.0,0.0,0.0,3.426865100860596,3.4268875122070312,7.835872111172648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.853515625,0.0,1317.482666015625,1895.4371337890625,0.0,3169.636962890625,0.8579959869384766,1.0,0.0,3.0,1.0,0.0
18033120,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7803331613540649,0.3608312904834747,0.329224556684494,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9066225290298462,0.57245934009552,0.5454233288764954,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9808903932571412,0.7156504392623901,0.5012015700340271,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8443175554275513,0.4614924788475036,0.4412026703357696,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.68864905834198,0.2447512149810791,1.1253719329833984,284.9100341796875,284.95001220703125,299.64776611328125,295.8075561523437,297.80242919921875,296.1554870605469,284.90985107421875,1.0,0.6775221228599548,0.3490076065063476,0.3490076065063476,1.0,1.0,-3.533762693405152,0.9132120609283448,2.620550632476806,0.1169863045215606,0.8282791972160339,0.8282791972160339,0.0,224.0853881835937,228.0,68619.25,0.0,3869.12158203125,1.0,278.1591491699219,282.9452514648437,298.8201599121094,303.3103332519531,293.1499938964844,293.1499938964844,278.45001220703125,38659.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749925494194031,1.0,0.0,0.0,3.426865100860596,3.4268875122070312,7.835872111172648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.853515625,0.0,1317.482666015625,1895.4371337890625,0.0,3169.636962890625,0.8579959869384766,1.0,0.0,3.0,1.0,0.0
18033180,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7765254974365234,0.3596394956111908,0.3281383216381073,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.902080237865448,0.5705978274345398,0.5436483025550842,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9780904054641724,0.7168233394622803,0.5019598007202148,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8407186269760132,0.4603679776191711,0.440137654542923,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6851791739463806,0.2439222782850265,1.12188458442688,284.9818115234375,284.95001220703125,299.6122131347656,295.7842102050781,297.7902526855469,296.15234375,284.9812927246094,1.0,0.6779404282569885,0.3488447368144989,0.3488447368144989,1.0,1.0,-3.5257508754730225,0.910222828388214,2.615528106689453,0.1157470569014549,0.8925252556800842,0.8925252556800842,0.0,226.9049224853516,228.0,67811.75,0.0,3865.89306640625,1.0,278.4391784667969,283.0430908203125,298.76544189453125,303.12457275390625,293.1499938964844,293.1499938964844,278.45001220703125,34142.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683602809906006,1.0,0.0,0.0,3.5202081203460693,3.520230531692505,8.268561373370176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.6884765625,0.0,1380.104248046875,1895.4371337890625,0.0,3107.428955078125,0.8747779726982117,1.0,0.0,3.0,1.0,0.0
18033240,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.776380717754364,0.3595823943614959,0.3280989229679107,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9019090533256532,0.5705133676528931,0.5435813069343567,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9779846668243408,0.716858983039856,0.5019963979721069,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8405819535255432,0.4603162407875061,0.4400997161865234,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6850471496582031,0.2438858896493911,1.1217591762542725,284.9811096191406,284.95001220703125,299.6107177734375,295.78326416015625,297.7896728515625,296.15216064453125,284.98052978515625,1.0,0.6779613494873047,0.3488379418849945,0.3488379418849945,1.0,1.0,-3.525470733642578,0.910114586353302,2.615356206893921,0.1157056912779808,0.8928812742233276,0.8928812742233276,0.0,227.0174255371093,231.0,67813.7578125,0.0,3865.86328125,1.0,278.4405517578125,283.04266357421875,298.7659606933594,303.12725830078125,293.1499938964844,293.1499938964844,278.75,34177.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683623671531677,1.0,0.0,0.0,3.5219736099243164,3.521996021270752,8.276857670352911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.6953125,0.0,1382.184326171875,1895.4371337890625,0.0,3107.448486328125,0.8752877712249756,1.0,0.0,3.0,1.0,0.0
18033300,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.774560272693634,0.3590277731418609,0.3275949358940124,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8997594118118286,0.5696272253990173,0.5427362322807312,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.9766390323638916,0.7175426483154297,0.5024375319480896,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8388696312904358,0.4598095118999481,0.4396210014820099,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.6833925247192383,0.243507444858551,1.1201869249343872,285.0585327148437,284.95001220703125,299.5919494628906,295.7711181640625,297.783935546875,296.1513671875,285.05810546875,1.0,0.678229033946991,0.3487530946731567,0.3487530946731567,1.0,1.0,-3.5219099521636963,0.908746302127838,2.613163709640503,0.1151353493332862,0.9680289030075072,0.9680289030075072,0.0,228.4339294433593,231.0,67125.0390625,0.0,3865.410400390625,1.0,278.6968078613281,283.14068603515625,298.7384948730469,302.9826354980469,293.1499938964844,293.1499938964844,278.75,31653.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642497062683105,1.0,0.0,0.0,3.6074378490448,3.6074607372283936,8.683423970978765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.3505859375,0.0,1454.18798828125,1895.4371337890625,0.0,3068.867431640625,0.8936848640441895,1.0,0.0,3.0,1.0,0.0
18033360,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7729162573814392,0.3584117293357849,0.3271702826023102,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8977913856506348,0.5686842203140259,0.541985273361206,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9754499793052672,0.7181130051612854,0.5029618740081787,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8373203873634338,0.4592642188072204,0.439224511384964,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6818907260894775,0.2431169003248214,1.118848204612732,285.0196533203125,284.95001220703125,299.572998046875,295.759033203125,297.7779235839844,296.15020751953125,285.0165100097656,1.0,0.6785480976104736,0.3487026691436767,0.3487026691436767,1.0,1.0,-3.51904034614563,0.9076920747756958,2.6113481521606445,0.1147482320666313,0.9723750948905944,0.9723750948905944,0.0,229.7813873291016,234.0,67362.7265625,0.0,3866.278564453125,1.0,278.7420349121094,283.107421875,298.7495422363281,303.0662536621094,293.1499938964844,293.1499938964844,278.45001220703125,31890.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643672466278076,1.0,0.0,0.0,3.692254066467285,3.692277669906616,9.096544317799272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.83203125,0.0,1549.5806884765625,1895.4371337890625,0.0,3069.969970703125,0.911562979221344,1.0,0.0,3.0,1.0,0.0
18033420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7687228918075562,0.3563536405563354,0.3257777094841003,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8929901719093323,0.5660126805305481,0.5399792194366455,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9718384146690368,0.7175765037536621,0.5030338764190674,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8334522247314453,0.4574249982833862,0.4379454255104065,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6781840324401855,0.2418980002403259,1.1150003671646118,284.8825378417969,284.95001220703125,299.5411376953125,295.73895263671875,297.7597351074219,296.1375732421875,284.8849182128906,1.0,0.6788046956062317,0.3486187160015106,0.3486187160015106,1.0,1.0,-3.508884906768799,0.9042789340019226,2.6046059131622314,0.1137901917099952,0.8624976873397827,0.8624976873397827,0.0,232.9125823974609,234.0,67894.59375,0.0,3859.500732421875,1.0,278.46356201171875,282.9603576660156,298.7720031738281,303.2256774902344,293.1499938964844,293.1499938964844,278.45001220703125,38651.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729727864265442,1.0,0.0,0.0,3.606141805648804,3.606165885925293,8.67718597419298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.5283203125,0.0,1504.516845703125,1895.4371337890625,0.0,3150.695068359375,0.8972089290618896,1.0,0.0,3.0,1.0,0.0
18033480,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.767755925655365,0.3559609353542328,0.3254198729991913,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8918938636779785,0.5654874444007874,0.539482831954956,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9709683060646056,0.7175171971321106,0.5029699206352234,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8325604796409607,0.45705646276474,0.4376049339771271,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.677318274974823,0.2416372001171112,1.1139472723007202,284.8904113769531,284.95001220703125,299.53466796875,295.7348937988281,297.7562561035156,296.1353454589844,284.8917236328125,1.0,0.6787971258163452,0.348601758480072,0.348601758480072,1.0,1.0,-3.506103515625,0.9033653736114502,2.60273814201355,0.1134962737560272,0.8608719110488892,0.8608719110488892,0.0,233.59786987304688,237.0,67790.015625,0.0,3856.620361328125,1.0,278.4579772949219,282.96728515625,298.760009765625,303.19586181640625,293.1499938964844,293.1499938964844,278.75,38493.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730883002281189,1.0,0.0,0.0,3.5914621353149414,3.591485977172852,8.606684787082486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.1767578125,0.0,1487.3701171875,1895.4371337890625,0.0,3151.77880859375,0.8941032886505127,1.0,0.0,3.0,1.0,0.0
18033540,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7636239528656006,0.3544321954250335,0.323961853981018,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.887055516242981,0.5632070899009705,0.5372412204742432,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9675121903419496,0.718302845954895,0.5033740997314453,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8286746740341187,0.455570638179779,0.4361439645290375,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6734409928321838,0.2404819726943969,1.1089056730270386,284.9792785644531,284.95001220703125,299.4958190917969,295.7108459472656,297.7424011230469,296.1310119628906,284.9783630371094,1.0,0.6788885593414307,0.3485008776187897,0.3485008776187897,1.0,1.0,-3.494309186935425,0.899402916431427,2.5949063301086426,0.1120971068739891,0.9320679903030396,0.9320679903030396,0.0,236.6843414306641,240.0,66825.3046875,0.0,3845.520751953125,1.0,278.7419128417969,283.0810852050781,298.6957092285156,302.9935607910156,293.1499938964844,293.1499938964844,278.45001220703125,34150.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666930198669434,1.0,0.0,0.0,3.681397438049317,3.6814215183258057,9.043129125529958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.1337890625,0.0,1554.4239501953125,1895.4371337890625,0.0,3091.7880859375,0.9109684228897096,1.0,0.0,3.0,1.0,0.0
18033600,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7636239528656006,0.3544321954250335,0.323961853981018,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.887055516242981,0.5632070899009705,0.5372412204742432,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9675121903419496,0.718302845954895,0.5033740997314453,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8286746740341187,0.455570638179779,0.4361439645290375,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6734409928321838,0.2404819726943969,1.1089056730270386,284.9792785644531,284.95001220703125,299.4958190917969,295.7108459472656,297.7424011230469,296.1310119628906,284.9783630371094,1.0,0.6788885593414307,0.3485008776187897,0.3485008776187897,1.0,1.0,-3.494309186935425,0.899402916431427,2.5949063301086426,0.1120971068739891,0.9320679903030396,0.9320679903030396,0.0,236.6843414306641,240.0,66825.3046875,0.0,3845.520751953125,1.0,278.7419128417969,283.0810852050781,298.6957092285156,302.9935607910156,293.1499938964844,293.1499938964844,278.45001220703125,34150.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666930198669434,1.0,0.0,0.0,3.681397438049317,3.6814215183258057,9.043129125529958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.1337890625,0.0,1554.4239501953125,1895.4371337890625,0.0,3091.7880859375,0.9109684228897096,1.0,0.0,3.0,1.0,0.0
18033660,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7602131366729736,0.3526242077350616,0.322691798210144,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8830876350402832,0.5608033537864685,0.5353662371635437,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.964449405670166,0.717911422252655,0.5034553408622742,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8254783153533936,0.4539029002189636,0.4349143207073211,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6702959537506104,0.2393020987510681,1.1048213243484497,284.8856506347656,284.95001220703125,299.46563720703125,295.6924133300781,297.7272033691406,296.1216125488281,284.88897705078125,1.0,0.678913950920105,0.3484810590744018,0.3484810590744018,1.0,1.0,-3.484241008758545,0.8962104916572571,2.5880305767059326,0.1112906485795974,0.8446473479270935,0.8446473479270935,0.0,239.280990600586,240.0,67064.21875,0.0,3835.83349609375,1.0,278.4683532714844,282.97607421875,298.7152099609375,303.1219482421875,293.1499938964844,293.1499938964844,278.45001220703125,40009.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728427290916443,1.0,0.0,0.0,3.552894830703736,3.5529184341430664,8.422828727816523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.8544921875,0.0,1456.99609375,1895.4371337890625,0.0,3149.475341796875,0.8868410587310791,1.0,0.0,3.0,1.0,0.0
18033720,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7590743899345398,0.3521238267421722,0.3222331404685974,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8817760944366455,0.5601186752319336,0.5347142219543457,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9633816480636596,0.7178704738616943,0.5033964514732361,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8244094848632812,0.4534259438514709,0.4344674348831177,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6692457795143127,0.2389475405216217,1.1033474206924438,284.8975524902344,284.95001220703125,299.4565124511719,295.6868591308594,297.7230224609375,296.11932373046875,284.8985900878906,1.0,0.6788713932037354,0.3484750986099243,0.3484750986099243,1.0,1.0,-3.480522871017456,0.8950406908988953,2.585482120513916,0.110946200788021,0.8439160585403442,0.8439160585403442,0.0,240.11866760253903,243.0,66936.96875,0.0,3831.548095703125,1.0,278.45855712890625,282.9853515625,298.69989013671875,303.08013916015625,293.1499938964844,293.1499938964844,278.75,39295.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726456165313721,1.0,0.0,0.0,3.532945156097412,3.532968759536743,8.328505600729841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.515625,0.0,1430.664306640625,1895.4371337890625,0.0,3147.626220703125,0.8820117712020874,1.0,0.0,3.0,1.0,0.0
18033780,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7554979920387268,0.3506490588188171,0.3208650350570678,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8775162100791931,0.5578877329826355,0.532559871673584,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9602985382080078,0.718657374382019,0.5038548707962036,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8209695219993591,0.4519847929477691,0.4330758154392242,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6657915711402893,0.2377784550189972,1.0982515811920166,284.9828491210937,284.95001220703125,299.4169006347656,295.6629638671875,297.710693359375,296.1170959472656,284.9820861816406,1.0,0.6788693070411682,0.3484492897987366,0.3484492897987366,1.0,1.0,-3.469026803970337,0.8914016485214233,2.577625274658203,0.1098220944404602,0.9159457683563232,0.9159457683563232,0.0,242.9110565185547,246.0,66006.53125,0.0,3819.539306640625,1.0,278.741455078125,283.0956115722656,298.6424255371094,302.8854675292969,293.1499938964844,293.1499938964844,278.45001220703125,34259.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651883006095886,1.0,0.0,0.0,3.623558759689331,3.623582363128662,8.761206800045329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.6181640625,0.0,1491.0208740234375,1895.4371337890625,0.0,3077.672119140625,0.8981102705001831,1.0,0.0,3.0,1.0,0.0
18033840,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7554979920387268,0.3506490588188171,0.3208650350570678,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8775162100791931,0.5578877329826355,0.532559871673584,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9602985382080078,0.718657374382019,0.5038548707962036,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8209695219993591,0.4519847929477691,0.4330758154392242,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6657915711402893,0.2377784550189972,1.0982515811920166,284.9828491210937,284.95001220703125,299.4169006347656,295.6629638671875,297.710693359375,296.1170959472656,284.9820861816406,1.0,0.6788693070411682,0.3484492897987366,0.3484492897987366,1.0,1.0,-3.469026803970337,0.8914016485214233,2.577625274658203,0.1098220944404602,0.9159457683563232,0.9159457683563232,0.0,242.9110565185547,246.0,66006.53125,0.0,3819.539306640625,1.0,278.741455078125,283.0956115722656,298.6424255371094,302.8854675292969,293.1499938964844,293.1499938964844,278.45001220703125,34259.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651883006095886,1.0,0.0,0.0,3.623558759689331,3.623582363128662,8.761206800045329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.6181640625,0.0,1491.0208740234375,1895.4371337890625,0.0,3077.672119140625,0.8981102705001831,1.0,0.0,3.0,1.0,0.0
18033900,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.7536134719848633,0.349509447813034,0.3201333284378052,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8752835392951965,0.556362509727478,0.5314419269561768,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9585685729980468,0.7184045910835266,0.5039911866188049,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8191525936126709,0.450937807559967,0.4323617815971374,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.6640154123306274,0.2370252162218094,1.0957478284835815,284.8679504394531,284.95001220703125,299.39697265625,295.6510314941406,297.7015991210937,296.11212158203125,284.8685913085937,1.0,0.6788912415504456,0.3484363853931427,0.3484363853931427,1.0,1.0,-3.4631025791168213,0.8895213007926941,2.5735812187194824,0.1093640103936195,0.8304148316383362,0.8304148316383362,0.0,244.43804931640625,246.0,66543.125,0.0,3813.87841796875,1.0,278.4991760253906,282.9691467285156,298.67626953125,303.0732727050781,293.1499938964844,293.1499938964844,278.45001220703125,39231.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702603578567505,1.0,0.0,0.0,3.5578548908233643,3.557878494262696,8.446363040093274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.6572265625,0.0,1456.620361328125,1895.4371337890625,0.0,3125.2529296875,0.8847008347511292,1.0,0.0,3.0,1.0,0.0
18033960,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7512480020523071,0.3483205139636993,0.3191206157207489,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8725447654724121,0.5547707080841064,0.5300094485282898,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9562076926231384,0.7181124091148376,0.5038036704063416,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8168696165084839,0.4498193860054016,0.4313830435276031,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6618306040763855,0.2362020760774612,1.0925045013427734,284.90582275390625,284.95001220703125,299.37701416015625,295.6391296386719,297.6921081542969,296.1065673828125,284.90631103515625,1.0,0.6787830591201782,0.348458856344223,0.348458856344223,1.0,1.0,-3.4548587799072266,0.887026846408844,2.567831993103028,0.108749158680439,0.8354918360710144,0.8354918360710144,0.0,246.26763916015625,249.0,66103.609375,0.0,3804.2861328125,1.0,278.4584045410156,283.0038757324219,298.6506042480469,302.9751281738281,293.1499938964844,293.1499938964844,278.75,39142.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709139227867126,1.0,0.0,0.0,3.475526094436645,3.47554898262024,8.059988658715156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.005859375,0.0,1369.9718017578125,1895.4371337890625,0.0,3131.383544921875,0.869333803653717,1.0,0.0,3.0,1.0,0.0
18034020,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7477882504463196,0.3467436730861664,0.3176838457584381,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8684055209159851,0.5524201393127441,0.5277693271636963,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9530231356620787,0.7186822295188904,0.5041349530220032,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8134056925773621,0.4482792317867279,0.4299219250679016,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6584609150886536,0.234943151473999,1.0870822668075562,284.982421875,284.95001220703125,299.3370056152344,295.6153259277344,297.679931640625,296.10455322265625,284.9815979003906,1.0,0.6787026524543762,0.348503828048706,0.348503828048706,1.0,1.0,-3.442549228668213,0.8833497762680054,2.559199333190918,0.1077818274497985,0.9034040570259094,0.9034040570259094,0.0,249.08160400390625,252.0,65212.4140625,0.0,3790.50732421875,1.0,278.7409973144531,283.1062316894531,298.5943298339844,302.7859191894531,293.1499938964844,293.1499938964844,278.45001220703125,34215.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633772134780884,1.0,0.0,0.0,3.5708999633789062,3.5709228515625,8.508415021424298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.2578125,0.0,1433.8729248046875,1895.4371337890625,0.0,3060.68212890625,0.8861995339393616,1.0,0.0,3.0,1.0,0.0
18034080,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7477882504463196,0.3467436730861664,0.3176838457584381,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8684055209159851,0.5524201393127441,0.5277693271636963,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9530231356620787,0.7186822295188904,0.5041349530220032,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8134056925773621,0.4482792317867279,0.4299219250679016,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6584609150886536,0.234943151473999,1.0870822668075562,284.982421875,284.95001220703125,299.3370056152344,295.6153259277344,297.679931640625,296.10455322265625,284.9815979003906,1.0,0.6787026524543762,0.348503828048706,0.348503828048706,1.0,1.0,-3.442549228668213,0.8833497762680054,2.559199333190918,0.1077818274497985,0.9034040570259094,0.9034040570259094,0.0,249.08160400390625,252.0,65212.4140625,0.0,3790.50732421875,1.0,278.7409973144531,283.1062316894531,298.5943298339844,302.7859191894531,293.1499938964844,293.1499938964844,278.45001220703125,34215.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633772134780884,1.0,0.0,0.0,3.5708999633789062,3.5709228515625,8.508415021424298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.2578125,0.0,1433.8729248046875,1895.4371337890625,0.0,3060.68212890625,0.8861995339393616,1.0,0.0,3.0,1.0,0.0
18034140,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7436745762825012,0.3443385362625122,0.3158582150936126,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8635813593864441,0.5492038130760193,0.5251125693321228,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9488187432289124,0.717949628829956,0.5039411187171936,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8092163801193237,0.4460256993770599,0.4281367063522339,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6545989513397217,0.2332776933908462,1.0809178352355957,284.9074401855469,284.95001220703125,299.2969055175781,295.5915832519531,297.66162109375,296.0943908691406,284.90728759765625,1.0,0.6785202026367188,0.3485487699508667,0.3485487699508667,1.0,1.0,-3.427371025085449,0.8787712454795837,2.5485997200012207,0.1067268252372741,0.825890302658081,0.825890302658081,0.0,252.45855712890625,255.0,65292.93359375,0.0,3773.043212890625,1.0,278.4591064453125,283.016357421875,298.6026611328125,302.8746337890625,293.1499938964844,293.1499938964844,278.75,38965.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869074821472168,1.0,0.0,0.0,3.42445969581604,3.424482107162476,7.824875751794025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.28125,0.0,1317.2421875,1895.4371337890625,0.0,3114.1318359375,0.8577924966812134,1.0,0.0,3.0,1.0,0.0
