time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034200,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7436745762825012,0.3443385362625122,0.3158582150936126,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8635813593864441,0.5492038130760193,0.5251125693321228,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9488187432289124,0.717949628829956,0.5039411187171936,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8092163801193237,0.4460256993770599,0.4281367063522339,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6545989513397217,0.2332776933908462,1.0809178352355957,284.9074401855469,284.95001220703125,299.2969055175781,295.5915832519531,297.66162109375,296.0943908691406,284.90728759765625,1.0,0.6785202026367188,0.3485487699508667,0.3485487699508667,1.0,1.0,-3.427371025085449,0.8787712454795837,2.5485997200012207,0.1067268252372741,0.825890302658081,0.825890302658081,0.0,252.45855712890625,255.0,65292.93359375,0.0,3773.043212890625,1.0,278.4591064453125,283.016357421875,298.6026611328125,302.8746337890625,293.1499938964844,293.1499938964844,278.75,38965.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869074821472168,1.0,0.0,0.0,3.42445969581604,3.424482107162476,7.824875751794025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.28125,0.0,1317.2421875,1895.4371337890625,0.0,3114.1318359375,0.8577924966812134,1.0,0.0,3.0,1.0,0.0
18034260,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7403025031089783,0.3426515758037567,0.3143397867679596,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8595490455627441,0.5467182993888855,0.5227645039558411,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9455307126045228,0.7182881832122803,0.5041302442550659,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8056020736694336,0.4443681836128235,0.4265815913677215,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6512945890426636,0.2319123446941375,1.0750707387924194,284.98016357421875,284.95001220703125,299.2568359375,295.5679016113281,297.6495361328125,296.0923156738281,284.9794921875,1.0,0.6783387660980225,0.3486730456352234,0.3486730456352234,1.0,1.0,-3.414039373397827,0.8750052452087402,2.539034128189087,0.1059086620807647,0.8907064199447632,0.8907064199447632,0.0,255.2943878173828,258.0,64400.01953125,0.0,3757.03564453125,1.0,278.7405700683594,283.11590576171875,298.5465087890625,302.6860656738281,293.1499938964844,293.1499938964844,279.04998779296875,34250.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614769577980042,1.0,0.0,0.0,3.5180418491363525,3.518064260482788,8.258388675130846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.6201171875,0.0,1378.6373291015625,1895.4371337890625,0.0,3042.85791015625,0.8743937611579895,1.0,0.0,3.0,1.0,0.0
18034320,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7403025031089783,0.3426515758037567,0.3143397867679596,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8595490455627441,0.5467182993888855,0.5227645039558411,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9455307126045228,0.7182881832122803,0.5041302442550659,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8056020736694336,0.4443681836128235,0.4265815913677215,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6512945890426636,0.2319123446941375,1.0750707387924194,284.98016357421875,284.95001220703125,299.2568359375,295.5679016113281,297.6495361328125,296.0923156738281,284.9794921875,1.0,0.6783387660980225,0.3486730456352234,0.3486730456352234,1.0,1.0,-3.414039373397827,0.8750052452087402,2.539034128189087,0.1059086620807647,0.8907064199447632,0.8907064199447632,0.0,255.2943878173828,258.0,64400.01953125,0.0,3757.03564453125,1.0,278.7405700683594,283.11590576171875,298.5465087890625,302.6860656738281,293.1499938964844,293.1499938964844,279.04998779296875,34250.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614769577980042,1.0,0.0,0.0,3.5180418491363525,3.518064260482788,8.258388675130846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.6201171875,0.0,1378.6373291015625,1895.4371337890625,0.0,3042.85791015625,0.8743937611579895,1.0,0.0,3.0,1.0,0.0
18034380,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7373243570327759,0.3410651385784149,0.3130450248718261,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8559473752975464,0.54436856508255,0.5206868052482605,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.942656397819519,0.7186845541000366,0.5045143961906433,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8023318648338318,0.4428520500659942,0.4252766370773315,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6483790874481201,0.2306611835956573,1.0700180530548096,285.0208740234375,284.95001220703125,299.2168884277344,295.5442810058594,297.6385803222656,296.09161376953125,285.0179748535156,1.0,0.6783387064933777,0.3487972915172577,0.3487972915172577,1.0,1.0,-3.402798652648926,0.8718895316123962,2.5309090614318848,0.1053406447172164,0.972196877002716,0.972196877002716,0.0,257.9851379394531,261.0,63855.453125,0.0,3745.336181640625,1.0,279.0411682128906,283.1830749511719,298.5316467285156,302.6210632324219,293.1499938964844,293.1499938964844,278.75,31899.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566464185714722,1.0,0.0,0.0,3.6885054111480713,3.6885290145874015,9.078082712221658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.0126953125,0.0,1545.4249267578125,1895.4371337890625,0.0,2997.556884765625,0.9108548760414124,1.0,0.0,3.0,1.0,0.0
18034440,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7373243570327759,0.3410651385784149,0.3130450248718261,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8559473752975464,0.54436856508255,0.5206868052482605,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.942656397819519,0.7186845541000366,0.5045143961906433,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8023318648338318,0.4428520500659942,0.4252766370773315,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6483790874481201,0.2306611835956573,1.0700180530548096,285.0208740234375,284.95001220703125,299.2168884277344,295.5442810058594,297.6385803222656,296.09161376953125,285.0179748535156,1.0,0.6783387064933777,0.3487972915172577,0.3487972915172577,1.0,1.0,-3.402798652648926,0.8718895316123962,2.5309090614318848,0.1053406447172164,0.972196877002716,0.972196877002716,0.0,257.9851379394531,261.0,63855.453125,0.0,3745.336181640625,1.0,279.0411682128906,283.1830749511719,298.5316467285156,302.6210632324219,293.1499938964844,293.1499938964844,278.75,31899.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566464185714722,1.0,0.0,0.0,3.6885054111480713,3.6885290145874015,9.078082712221658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.0126953125,0.0,1545.4249267578125,1895.4371337890625,0.0,2997.556884765625,0.9108548760414124,1.0,0.0,3.0,1.0,0.0
18034500,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7354562282562256,0.3397186994552612,0.3121813535690307,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8537553548812866,0.5426124334335327,0.5194151401519775,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9406458735466005,0.7180107235908508,0.5044225454330444,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8003007769584656,0.4416119456291199,0.4244395196437835,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.6466377377510071,0.2297664731740951,1.0670732259750366,284.8701477050781,284.95001220703125,299.1969909667969,295.532470703125,297.62890625,296.085693359375,284.8666687011719,1.0,0.6782894134521484,0.348859429359436,0.348859429359436,1.0,1.0,-3.395580053329468,0.8698281049728394,2.525752067565918,0.1050140038132667,0.8704156875610352,0.8704156875610352,0.0,259.6606750488281,261.0,64719.8125,0.0,3737.533935546875,1.0,278.7966613769531,283.01934814453125,298.572265625,302.83935546875,293.1499938964844,293.1499938964844,278.75,36637.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635432720184326,1.0,0.0,0.0,3.6696560382843018,3.66968035697937,8.985535941974376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.0,0.0,1559.942626953125,1895.4371337890625,0.0,3062.239990234375,0.9078274965286256,1.0,0.0,3.0,1.0,0.0
18034560,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7330222129821777,0.3382220566272735,0.3109440803527832,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8509844541549683,0.5406737923622131,0.5177173018455505,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9378341436386108,0.7171530723571777,0.5038946866989136,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7976698875427246,0.4401951432228088,0.4232367575168609,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6444242596626282,0.2287300527095794,1.0630831718444824,284.887451171875,284.95001220703125,299.1771545410156,295.52069091796875,297.6180114746094,296.0781555175781,284.8888854980469,1.0,0.678046703338623,0.3489288091659546,0.3489288091659546,1.0,1.0,-3.385173082351685,0.8667958974838257,2.5183773040771484,0.1043705865740776,0.8568350076675415,0.8568350076675415,0.0,261.712158203125,264.0,64214.5078125,0.0,3724.22607421875,1.0,278.75732421875,283.04107666015625,298.5460205078125,302.74853515625,293.1499938964844,293.1499938964844,279.04998779296875,38793.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656168580055237,1.0,0.0,0.0,3.581015348434448,3.5810391902923584,8.556687021155085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.2451171875,0.0,1478.27197265625,1895.4371337890625,0.0,3081.6923828125,0.8920350670814514,1.0,0.0,3.0,1.0,0.0
18034620,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7294510006904602,0.3362953066825866,0.3091300725936889,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8468244075775146,0.5378888249397278,0.5150029063224792,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9340604543685912,0.7170444130897522,0.5036718249320984,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7937226295471191,0.4382599294185638,0.421354591846466,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6409720778465271,0.2271271049976349,1.0560513734817505,284.9783020019531,284.95001220703125,299.1377258300781,295.49713134765625,297.6050720214844,296.0747985839844,284.977294921875,1.0,0.677618682384491,0.3490675985813141,0.3490675985813141,1.0,1.0,-3.368729829788208,0.8620981574058533,2.506631851196289,0.1032807156443595,0.9281818270683287,0.9281818270683287,0.0,264.75372314453125,252.0,63185.296875,0.0,3702.17236328125,1.0,279.04180908203125,283.1569519042969,298.4783935546875,302.541259765625,293.1499938964844,293.1499938964844,278.75,34194.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583269715309143,1.0,0.0,0.0,3.670369863510132,3.670393943786621,8.989032949102693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.9951171875,0.0,1542.3680419921875,1895.4371337890625,0.0,3013.314697265625,0.9085031151771544,1.0,0.0,3.0,1.0,0.0
18034680,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7294510006904602,0.3362953066825866,0.3091300725936889,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8468244075775146,0.5378888249397278,0.5150029063224792,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9340604543685912,0.7170444130897522,0.5036718249320984,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.7937226295471191,0.4382599294185638,0.421354591846466,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6409720778465271,0.2271271049976349,1.0560513734817505,284.9783020019531,284.95001220703125,299.1377258300781,295.49713134765625,297.6050720214844,296.0747985839844,284.977294921875,1.0,0.677618682384491,0.3490675985813141,0.3490675985813141,1.0,1.0,-3.368729829788208,0.8620981574058533,2.506631851196289,0.1032807156443595,0.9281818270683287,0.9281818270683287,0.0,264.75372314453125,252.0,63185.296875,0.0,3702.17236328125,1.0,279.04180908203125,283.1569519042969,298.4783935546875,302.541259765625,293.1499938964844,293.1499938964844,278.75,34194.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583269715309143,1.0,0.0,0.0,3.670369863510132,3.670393943786621,8.989032949102693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.9951171875,0.0,1542.3680419921875,1895.4371337890625,0.0,3013.314697265625,0.9085031151771544,1.0,0.0,3.0,1.0,0.0
18034740,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7293389439582825,0.3336488604545593,0.3068310022354126,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8470039367675781,0.534340500831604,0.5117668509483337,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9360069632530212,0.7156999707221985,0.5028732419013977,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7941023111343384,0.4357005655765533,0.4190128743648529,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6407052874565125,0.2251885682344436,1.0473603010177612,284.89459228515625,284.95001220703125,299.09869384765625,295.4736022949219,297.5870056152344,296.0646057128906,284.89520263671875,1.0,0.6729180216789246,0.3492064177989959,0.3492064177989959,1.0,1.0,-3.347855806350708,0.855999231338501,2.491856575012207,0.1020216420292854,0.8366453647613525,0.8366453647613525,0.0,261.20477294921875,240.0,63185.21484375,0.0,3632.01318359375,1.0,278.75848388671875,283.06207275390625,298.48516845703125,302.6221008300781,293.1499938964844,293.1499938964844,279.04998779296875,39586.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642345666885376,1.0,0.0,0.0,3.5081987380981445,3.5082218647003174,8.212240345528699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.7705078125,0.0,1406.8502197265625,1895.4371337890625,0.0,3068.72509765625,0.8768391013145447,1.0,0.0,3.0,1.0,0.0
18034800,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7293389439582825,0.3336488604545593,0.3068310022354126,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8470039367675781,0.534340500831604,0.5117668509483337,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9360069632530212,0.7156999707221985,0.5028732419013977,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7941023111343384,0.4357005655765533,0.4190128743648529,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6407052874565125,0.2251885682344436,1.0473603010177612,284.89459228515625,284.95001220703125,299.09869384765625,295.4736022949219,297.5870056152344,296.0646057128906,284.89520263671875,1.0,0.6729180216789246,0.3492064177989959,0.3492064177989959,1.0,1.0,-3.347855806350708,0.855999231338501,2.491856575012207,0.1020216420292854,0.8366453647613525,0.8366453647613525,0.0,261.20477294921875,240.0,63185.21484375,0.0,3632.01318359375,1.0,278.75848388671875,283.06207275390625,298.48516845703125,302.6221008300781,293.1499938964844,293.1499938964844,279.04998779296875,39586.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642345666885376,1.0,0.0,0.0,3.5081987380981445,3.5082218647003174,8.212240345528699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.7705078125,0.0,1406.8502197265625,1895.4371337890625,0.0,3068.72509765625,0.8768391013145447,1.0,0.0,3.0,1.0,0.0
18034860,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7322190999984741,0.3318955600261688,0.304807186126709,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8507081866264343,0.5316882729530334,0.5087946653366089,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9426779747009276,0.7156465649604797,0.5024355053901672,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7979913949966431,0.4338894784450531,0.4168505072593689,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6429983377456665,0.2236734181642532,1.0386898517608645,284.97930908203125,284.95001220703125,299.06011962890625,295.4501342773437,297.5763854980469,296.06378173828125,284.9784851074219,1.0,0.6663369536399841,0.3495241701602936,0.3495241701602936,1.0,1.0,-3.328287363052368,0.8508292436599731,2.477458000183105,0.1011777967214584,0.906035542488098,0.906035542488098,0.0,253.18478393554688,228.0,62128.5,0.0,3540.28369140625,1.0,279.0412292480469,283.1734313964844,298.42449951171875,302.4190368652344,293.1499938964844,293.1499938964844,278.75,34416.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555985689163208,1.0,0.0,0.0,3.593702554702759,3.593725681304932,8.617425351076236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.6640625,0.0,1459.765869140625,1895.4371337890625,0.0,2987.7333984375,0.8914890885353088,1.0,0.0,3.0,1.0,0.0
18034920,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7322190999984741,0.3318955600261688,0.304807186126709,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8507081866264343,0.5316882729530334,0.5087946653366089,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9426779747009276,0.7156465649604797,0.5024355053901672,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.7979913949966431,0.4338894784450531,0.4168505072593689,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6429983377456665,0.2236734181642532,1.0386898517608645,284.97930908203125,284.95001220703125,299.06011962890625,295.4501342773437,297.5763854980469,296.06378173828125,284.9784851074219,1.0,0.6663369536399841,0.3495241701602936,0.3495241701602936,1.0,1.0,-3.328287363052368,0.8508292436599731,2.477458000183105,0.1011777967214584,0.906035542488098,0.906035542488098,0.0,253.18478393554688,228.0,62128.5,0.0,3540.28369140625,1.0,279.0412292480469,283.1734313964844,298.42449951171875,302.4190368652344,293.1499938964844,293.1499938964844,278.75,34416.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555985689163208,1.0,0.0,0.0,3.593702554702759,3.593725681304932,8.617425351076236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.6640625,0.0,1459.765869140625,1895.4371337890625,0.0,2987.7333984375,0.8914890885353088,1.0,0.0,3.0,1.0,0.0
18034980,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7358753085136414,0.3294055163860321,0.3024236559867859,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8555065393447876,0.5282514691352844,0.5054254531860352,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9504772424697876,0.7142987847328186,0.5014605522155762,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8029379844665527,0.4314411878585815,0.4143766760826111,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.646135687828064,0.2218481004238128,1.029373288154602,284.90301513671875,284.95001220703125,299.02215576171875,295.4267272949219,297.560546875,296.0558776855469,284.9028015136719,1.0,0.6586399674415588,0.3498419225215912,0.3498419225215912,1.0,1.0,-3.30602502822876,0.844810962677002,2.461214065551758,0.1002522036433219,0.8240600824356079,0.8240600824356079,0.0,243.7512359619141,216.0,62091.12890625,0.0,3435.359130859375,1.0,278.7590026855469,283.0853576660156,298.435302734375,302.5005798339844,293.1499938964844,293.1499938964844,279.04998779296875,39386.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609629273414612,1.0,0.0,0.0,3.430449247360229,3.430471658706665,7.852270869079803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.5751953125,0.0,1326.1654052734375,1895.4371337890625,0.0,3038.036376953125,0.8595331907272339,1.0,0.0,3.0,1.0,0.0
18035040,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7358753085136414,0.3294055163860321,0.3024236559867859,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8555065393447876,0.5282514691352844,0.5054254531860352,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9504772424697876,0.7142987847328186,0.5014605522155762,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8029379844665527,0.4314411878585815,0.4143766760826111,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.646135687828064,0.2218481004238128,1.029373288154602,284.90301513671875,284.95001220703125,299.02215576171875,295.4267272949219,297.560546875,296.0558776855469,284.9028015136719,1.0,0.6586399674415588,0.3498419225215912,0.3498419225215912,1.0,1.0,-3.30602502822876,0.844810962677002,2.461214065551758,0.1002522036433219,0.8240600824356079,0.8240600824356079,0.0,243.7512359619141,216.0,62091.12890625,0.0,3435.359130859375,1.0,278.7590026855469,283.0853576660156,298.435302734375,302.5005798339844,293.1499938964844,293.1499938964844,279.04998779296875,39386.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609629273414612,1.0,0.0,0.0,3.430449247360229,3.430471658706665,7.852270869079803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.5751953125,0.0,1326.1654052734375,1895.4371337890625,0.0,3038.036376953125,0.8595331907272339,1.0,0.0,3.0,1.0,0.0
18035100,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7382144331932068,0.3285159766674042,0.3012715578079223,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8585261106491089,0.5268884897232056,0.5037674307823181,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9550458192825316,0.7141759991645813,0.5010274052619934,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8059860467910767,0.4305047392845154,0.4131483435630798,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6481395959854126,0.2210837751626968,1.0246331691741943,285.0029296875,284.95001220703125,299.00341796875,295.4150085449219,297.5553283691406,296.055419921875,285.0025634765625,1.0,0.6545152068138123,0.35000079870224,0.35000079870224,1.0,1.0,-3.2949423789978027,0.8418156504631042,2.4531266689300537,0.0996847152709961,0.8919118642807007,0.8919118642807007,0.0,238.49093627929688,216.0,61172.4609375,0.0,3380.442626953125,1.0,278.9961853027344,283.20361328125,298.3763122558594,302.2699890136719,293.1499938964844,293.1499938964844,279.04998779296875,34534.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544986248016357,1.0,0.0,0.0,3.472081422805786,3.4721035957336426,8.044019637054589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.4326171875,0.0,1333.65966796875,1895.4371337890625,0.0,2977.42236328125,0.8663009405136108,1.0,0.0,3.0,1.0,0.0
18035160,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7412010431289673,0.3276843130588531,0.3003492653369903,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8622771501541138,0.5255919098854065,0.5023624300956726,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9603586196899414,0.7140862941741943,0.5008561611175537,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8096542358398438,0.429636687040329,0.4121339023113251,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6507065296173096,0.2203815281391143,1.0204691886901855,284.9782409667969,284.95001220703125,298.9848327636719,295.4033203125,297.5508728027344,296.0558166503906,284.97686767578125,1.0,0.6503751873970032,0.3502043485641479,0.3502043485641479,1.0,1.0,-3.2857096195220947,0.8395184278488159,2.4461910724639893,0.099448375403881,0.8888922333717346,0.8888922333717346,0.0,232.8077392578125,204.0,61087.53125,0.0,3327.652099609375,1.0,279.0412292480469,283.1876525878906,298.3760681152344,302.3036499023437,293.1499938964844,293.1499938964844,279.3500061035156,34275.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852133572101593,1.0,0.0,0.0,3.521751642227173,3.5217740535736084,8.275814593616815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.291015625,0.0,1382.6602783203125,1895.4371337890625,0.0,2955.25830078125,0.8750147223472595,1.0,0.0,3.0,1.0,0.0
18035220,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7478974461555481,0.3261094093322754,0.2985333204269409,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8706756234169006,0.523107647895813,0.4996002614498138,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.971305787563324,0.7139587998390198,0.5004734992980957,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8174595832824707,0.428009420633316,0.4101667106151581,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6565748453140259,0.2190767973661422,1.012506127357483,285.02252197265625,284.95001220703125,298.9482727050781,295.3799743652344,297.5426940917969,296.0572814941406,285.0193786621094,1.0,0.6419665217399597,0.3506113886833191,0.3506113886833191,1.0,1.0,-3.2678027153015137,0.8351038694381714,2.4326987266540527,0.0990499258041381,0.9729484915733336,0.9729484915733336,0.0,221.19386291503903,192.0,60414.4375,0.0,3222.75537109375,1.0,279.3412170410156,283.259033203125,298.36236572265625,302.2320556640625,293.1499938964844,293.1499938964844,279.04998779296875,31880.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462193012237549,1.0,0.0,0.0,3.689599990844727,3.6896238327026367,9.083472036763852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.6240234375,0.0,1546.5133056640625,1895.4371337890625,0.0,2899.873291015625,0.911084532737732,1.0,0.0,3.0,1.0,0.0
18035280,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.7478974461555481,0.3261094093322754,0.2985333204269409,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8706756234169006,0.523107647895813,0.4996002614498138,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.971305787563324,0.7139587998390198,0.5004734992980957,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8174595832824707,0.428009420633316,0.4101667106151581,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6565748453140259,0.2190767973661422,1.012506127357483,285.02252197265625,284.95001220703125,298.9482727050781,295.3799743652344,297.5426940917969,296.0572814941406,285.0193786621094,1.0,0.6419665217399597,0.3506113886833191,0.3506113886833191,1.0,1.0,-3.2678027153015137,0.8351038694381714,2.4326987266540527,0.0990499258041381,0.9729484915733336,0.9729484915733336,0.0,221.19386291503903,192.0,60414.4375,0.0,3222.75537109375,1.0,279.3412170410156,283.259033203125,298.36236572265625,302.2320556640625,293.1499938964844,293.1499938964844,279.04998779296875,31880.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462193012237549,1.0,0.0,0.0,3.689599990844727,3.6896238327026367,9.083472036763852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.6240234375,0.0,1546.5133056640625,1895.4371337890625,0.0,2899.873291015625,0.911084532737732,1.0,0.0,3.0,1.0,0.0
18035340,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7538931965827942,0.3233268857002258,0.2959437668323517,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8784481883049011,0.5193220376968384,0.4959745705127716,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.980571985244751,0.7118419408798218,0.4990517199039459,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.824405312538147,0.4252785742282867,0.4074868261814117,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6619844436645508,0.2171521633863449,1.0028561353683472,284.883544921875,284.95001220703125,298.9125671386719,295.3566589355469,297.5257263183594,296.0469970703125,284.8849792480469,1.0,0.6330722570419312,0.3510184586048126,0.3510184586048126,1.0,1.0,-3.2438039779663086,0.8287498354911804,2.4150540828704834,0.0982088297605514,0.8527445793151855,0.8527445793151855,0.0,210.3361053466797,180.0,60693.6171875,0.0,3109.912353515625,1.0,279.0573425292969,283.1146545410156,298.3812866210937,302.3573608398437,293.1499938964844,293.1499938964844,279.3500061035156,39051.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552786111831665,1.0,0.0,0.0,3.5733635425567627,3.573387384414673,8.520158871760941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.8759765625,0.0,1471.92138671875,1895.4371337890625,0.0,2984.73388671875,0.890572726726532,1.0,0.0,3.0,1.0,0.0
18035400,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7538931965827942,0.3233268857002258,0.2959437668323517,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8784481883049011,0.5193220376968384,0.4959745705127716,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.980571985244751,0.7118419408798218,0.4990517199039459,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.824405312538147,0.4252785742282867,0.4074868261814117,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6619844436645508,0.2171521633863449,1.0028561353683472,284.883544921875,284.95001220703125,298.9125671386719,295.3566589355469,297.5257263183594,296.0469970703125,284.8849792480469,1.0,0.6330722570419312,0.3510184586048126,0.3510184586048126,1.0,1.0,-3.2438039779663086,0.8287498354911804,2.4150540828704834,0.0982088297605514,0.8527445793151855,0.8527445793151855,0.0,210.3361053466797,180.0,60693.6171875,0.0,3109.912353515625,1.0,279.0573425292969,283.1146545410156,298.3812866210937,302.3573608398437,293.1499938964844,293.1499938964844,279.3500061035156,39051.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552786111831665,1.0,0.0,0.0,3.5733635425567627,3.573387384414673,8.520158871760941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.8759765625,0.0,1471.92138671875,1895.4371337890625,0.0,2984.73388671875,0.890572726726532,1.0,0.0,3.0,1.0,0.0
18035460,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7616360187530518,0.3214577734470367,0.2936359941959381,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8881673812866211,0.5164433717727661,0.4925987422466278,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.990773618221283,0.7111637592315674,0.4980034530162811,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.832869291305542,0.423272430896759,0.4049651324748993,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6687754392623901,0.2155689597129821,0.99319589138031,284.9767150878906,284.95001220703125,298.8778076171875,295.3334045410156,297.5157470703125,296.0455627441406,284.9755859375,1.0,0.6238781809806824,0.3514754772186279,0.3514754772186279,1.0,1.0,-3.221052885055542,0.8229204416275024,2.39813232421875,0.0973682403564453,0.9240490198135376,0.9240490198135376,0.0,198.7182159423828,168.0,59581.45703125,0.0,2997.093505859375,1.0,279.3417358398437,283.233154296875,298.3104858398437,302.1441345214844,293.1499938964844,293.1499938964844,279.04998779296875,34266.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470073938369751,1.0,0.0,0.0,3.660001277923584,3.660025119781494,8.93831725079508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.2001953125,0.0,1531.3179931640625,1895.4371337890625,0.0,2907.249755859375,0.906196653842926,1.0,0.0,3.0,1.0,0.0
18035520,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7616360187530518,0.3214577734470367,0.2936359941959381,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8881673812866211,0.5164433717727661,0.4925987422466278,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.990773618221283,0.7111637592315674,0.4980034530162811,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.832869291305542,0.423272430896759,0.4049651324748993,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6687754392623901,0.2155689597129821,0.99319589138031,284.9767150878906,284.95001220703125,298.8778076171875,295.3334045410156,297.5157470703125,296.0455627441406,284.9755859375,1.0,0.6238781809806824,0.3514754772186279,0.3514754772186279,1.0,1.0,-3.221052885055542,0.8229204416275024,2.39813232421875,0.0973682403564453,0.9240490198135376,0.9240490198135376,0.0,198.7182159423828,168.0,59581.45703125,0.0,2997.093505859375,1.0,279.3417358398437,283.233154296875,298.3104858398437,302.1441345214844,293.1499938964844,293.1499938964844,279.04998779296875,34266.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470073938369751,1.0,0.0,0.0,3.660001277923584,3.660025119781494,8.93831725079508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.2001953125,0.0,1531.3179931640625,1895.4371337890625,0.0,2907.249755859375,0.906196653842926,1.0,0.0,3.0,1.0,0.0
18035580,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.769736111164093,0.3189007341861725,0.2911378145217895,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8982815742492676,0.5128377079963684,0.489010602235794,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.7092640995979309,0.4956472218036651,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8417044281959534,0.4206676185131073,0.4022845923900604,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6759433150291443,0.2136790156364441,0.9833089113235474,284.892822265625,284.95001220703125,298.8440856933594,295.3101806640625,297.50152587890625,296.03826904296875,284.8931884765625,1.0,0.6144324541091919,0.3519324958324432,0.3519324958324432,1.0,1.0,-3.195805072784424,0.8162696361541748,2.379535436630249,0.0965609475970268,0.8307816982269287,0.8307816982269287,0.0,187.5230407714844,156.0,59530.03515625,0.0,2882.86962890625,1.0,279.0584411621094,283.1404113769531,298.32049560546875,302.2225036621094,293.1499938964844,293.1499938964844,279.3500061035156,39841.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528359532356262,1.0,0.0,0.0,3.4852161407470703,3.485239267349243,8.104995004032389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.5068359375,0.0,1384.8946533203125,1895.4371337890625,0.0,2961.839599609375,0.872039258480072,1.0,0.0,3.0,1.0,0.0
18035640,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.769736111164093,0.3189007341861725,0.2911378145217895,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8982815742492676,0.5128377079963684,0.489010602235794,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.7092640995979309,0.4956472218036651,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8417044281959534,0.4206676185131073,0.4022845923900604,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6759433150291443,0.2136790156364441,0.9833089113235474,284.892822265625,284.95001220703125,298.8440856933594,295.3101806640625,297.50152587890625,296.03826904296875,284.8931884765625,1.0,0.6144324541091919,0.3519324958324432,0.3519324958324432,1.0,1.0,-3.195805072784424,0.8162696361541748,2.379535436630249,0.0965609475970268,0.8307816982269287,0.8307816982269287,0.0,187.5230407714844,156.0,59530.03515625,0.0,2882.86962890625,1.0,279.0584411621094,283.1404113769531,298.32049560546875,302.2225036621094,293.1499938964844,293.1499938964844,279.3500061035156,39841.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528359532356262,1.0,0.0,0.0,3.4852161407470703,3.485239267349243,8.104995004032389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.5068359375,0.0,1384.8946533203125,1895.4371337890625,0.0,2961.839599609375,0.872039258480072,1.0,0.0,3.0,1.0,0.0
18035700,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7730318307876587,0.317959576845169,0.2899750769138336,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9023585319519044,0.5113791227340698,0.4872981309890747,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.7095047235488892,0.4883151054382324,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8453190922737122,0.4196380972862243,0.4010061919689178,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6787731647491455,0.2128558754920959,0.9785074591636658,284.9960021972656,284.95001220703125,298.82763671875,295.298583984375,297.49755859375,296.0389404296875,284.9963073730469,1.0,0.6092239618301392,0.3521609902381897,0.3521609902381897,1.0,1.0,-3.176225185394287,0.8107343912124634,2.365490674972534,0.0954682826995849,0.8976470232009888,0.8976470232009888,0.0,182.7418670654297,156.0,58442.0546875,0.0,2816.592041015625,1.0,279.29791259765625,283.26397705078125,298.25714111328125,301.982666015625,293.1499938964844,293.1499938964844,279.3500061035156,35001.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458875417709351,1.0,0.0,0.0,3.5180134773254395,3.518036127090454,8.258255093096523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.5146484375,0.0,1384.0240478515625,1895.4371337890625,0.0,2896.768310546875,0.8769955635070801,1.0,0.0,3.0,1.0,0.0
18035760,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.7770237922668457,0.3170859813690185,0.2890511751174927,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.907273292541504,0.5099993944168091,0.4858523309230804,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9990000128746032,0.7108365893363953,0.4794140160083771,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8495948314666748,0.418680191040039,0.3999490141868591,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.6821722984313965,0.2120924890041351,0.9742718935012816,284.9692077636719,284.95001220703125,298.8114624023437,295.2870178222656,297.4967041015625,296.0435791015625,284.9673156738281,1.0,0.6038126349449158,0.3524889349937439,0.3524889349937439,1.0,1.0,-3.1563146114349365,0.8053539395332336,2.350960731506348,0.0945315957069397,0.8909350633621216,0.8909350633621216,0.0,177.6923065185547,144.0,58166.53515625,0.0,2748.94287109375,1.0,279.34161376953125,283.2466735839844,298.25445556640625,302.0038146972656,293.1499938964844,293.1499938964844,279.6499938964844,34730.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428419828414917,1.0,0.0,0.0,3.560948371887207,3.560971260070801,8.461057063868793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.994140625,0.0,1427.066650390625,1895.4371337890625,0.0,2868.27880859375,0.8840510845184326,1.0,0.0,3.0,1.0,0.0
18035820,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7862719893455505,0.3154309093952179,0.2872352004051208,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9193321466445924,0.5073605179786682,0.4830189347267151,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.7157124876976013,0.4601686894893646,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8595503568649292,0.4168598353862762,0.3978826105594635,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6901412010192871,0.2106750607490539,0.9661527276039124,285.0122985839844,284.95001220703125,298.78009033203125,295.263916015625,297.50311279296875,296.0634765625,285.00860595703125,1.0,0.5924961566925049,0.3531447947025299,0.3531447947025299,1.0,1.0,-3.115341901779175,0.7942190170288086,2.321122884750366,0.0925443619489669,0.9680810570716858,0.9680810570716858,0.0,167.14329528808594,132.0,57021.44140625,0.0,2611.341552734375,1.0,279.6414794921875,283.32049560546875,298.2357177734375,301.8988037109375,293.1499938964844,293.1499938964844,279.3500061035156,32384.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346614241600037,1.0,0.0,0.0,3.708845615386963,3.708869695663452,9.178480695481994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.8505859375,0.0,1572.1387939453125,1895.4371337890625,0.0,2791.880126953125,0.9157177209854126,1.0,0.0,3.0,1.0,0.0
18035880,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7862719893455505,0.3154309093952179,0.2872352004051208,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9193321466445924,0.5073605179786682,0.4830189347267151,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.7157124876976013,0.4601686894893646,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8595503568649292,0.4168598353862762,0.3978826105594635,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6901412010192871,0.2106750607490539,0.9661527276039124,285.0122985839844,284.95001220703125,298.78009033203125,295.263916015625,297.50311279296875,296.0634765625,285.00860595703125,1.0,0.5924961566925049,0.3531447947025299,0.3531447947025299,1.0,1.0,-3.115341901779175,0.7942190170288086,2.321122884750366,0.0925443619489669,0.9680810570716858,0.9680810570716858,0.0,167.14329528808594,132.0,57021.44140625,0.0,2611.341552734375,1.0,279.6414794921875,283.32049560546875,298.2357177734375,301.8988037109375,293.1499938964844,293.1499938964844,279.3500061035156,32384.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346614241600037,1.0,0.0,0.0,3.708845615386963,3.708869695663452,9.178480695481994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.8505859375,0.0,1572.1387939453125,1895.4371337890625,0.0,2791.880126953125,0.9157177209854126,1.0,0.0,3.0,1.0,0.0
18035940,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7955303192138672,0.3126376867294311,0.2846646308898926,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9321040511131288,0.5034927129745483,0.4793475270271301,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.7204287052154541,0.4407516419887543,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8699201345443726,0.4139608442783355,0.3950888216495514,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6983026266098022,0.2087121307849884,0.9564728140830994,284.8722229003906,284.95001220703125,298.75,295.2408447265625,297.506103515625,296.0786437988281,284.8739929199219,1.0,0.5804613828659058,0.3538006544113159,0.3538006544113159,1.0,1.0,-3.0695042610168457,0.7814674377441406,2.288036823272705,0.0900891944766044,0.838482677936554,0.838482677936554,0.0,156.71310424804688,135.0,56814.56640625,0.0,2468.478515625,1.0,279.3573608398437,283.1825561523437,298.2556457519531,301.99176025390625,293.1499938964844,293.1499938964844,279.6499938964844,40228.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419320583343506,1.0,0.0,0.0,3.547139883041382,3.547163486480713,8.395564350394125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.3076171875,0.0,1452.4619140625,1895.4371337890625,0.0,2859.77197265625,0.8857434988021851,1.0,0.0,3.0,1.0,0.0
18036000,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7955303192138672,0.3126376867294311,0.2846646308898926,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9321040511131288,0.5034927129745483,0.4793475270271301,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.7204287052154541,0.4407516419887543,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8699201345443726,0.4139608442783355,0.3950888216495514,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6983026266098022,0.2087121307849884,0.9564728140830994,284.8722229003906,284.95001220703125,298.75,295.2408447265625,297.506103515625,296.0786437988281,284.8739929199219,1.0,0.5804613828659058,0.3538006544113159,0.3538006544113159,1.0,1.0,-3.0695042610168457,0.7814674377441406,2.288036823272705,0.0900891944766044,0.838482677936554,0.838482677936554,0.0,156.71310424804688,135.0,56814.56640625,0.0,2468.478515625,1.0,279.3573608398437,283.1825561523437,298.2556457519531,301.99176025390625,293.1499938964844,293.1499938964844,279.6499938964844,40228.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419320583343506,1.0,0.0,0.0,3.547139883041382,3.547163486480713,8.395564350394125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.3076171875,0.0,1452.4619140625,1895.4371337890625,0.0,2859.77197265625,0.8857434988021851,1.0,0.0,3.0,1.0,0.0
