time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036060,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8005976676940918,0.3108012974262237,0.2826078534126282,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9390233159065248,0.5006032586097717,0.4761841595172882,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.7262123227119446,0.4295429587364197,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8756911754608154,0.4118165075778961,0.3926675915718078,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.7024919986724854,0.2071692049503326,0.948024034500122,284.9727783203125,284.95001220703125,298.7216491699219,295.2149963378906,297.51739501953125,296.1029968261719,284.97186279296875,1.0,0.5730072259902954,0.3548578917980194,0.3548578917980194,1.0,1.0,-3.036661624908448,0.7739051580429077,2.262756586074829,0.0895485654473304,0.9097909927368164,0.9097909927368164,0.0,150.60130310058594,138.0,55573.90234375,0.0,2375.560791015625,1.0,279.6414794921875,283.30816650390625,298.1813659667969,301.7632141113281,293.1499938964844,293.1499938964844,279.3500061035156,34619.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312339186668396,1.0,0.0,0.0,3.622511386871338,3.622534990310669,8.75614261985902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.388671875,0.0,1492.54931640625,1895.4371337890625,0.0,2759.93505859375,0.8980414271354675,1.0,0.0,3.0,1.0,0.0
18036120,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8005976676940918,0.3108012974262237,0.2826078534126282,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9390233159065248,0.5006032586097717,0.4761841595172882,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9990000128746032,0.7262123227119446,0.4295429587364197,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8756911754608154,0.4118165075778961,0.3926675915718078,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.7024919986724854,0.2071692049503326,0.948024034500122,284.9727783203125,284.95001220703125,298.7216491699219,295.2149963378906,297.51739501953125,296.1029968261719,284.97186279296875,1.0,0.5730072259902954,0.3548578917980194,0.3548578917980194,1.0,1.0,-3.036661624908448,0.7739051580429077,2.262756586074829,0.0895485654473304,0.9097909927368164,0.9097909927368164,0.0,150.60130310058594,138.0,55573.90234375,0.0,2375.560791015625,1.0,279.6414794921875,283.30816650390625,298.1813659667969,301.7632141113281,293.1499938964844,293.1499938964844,279.3500061035156,34619.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312339186668396,1.0,0.0,0.0,3.622511386871338,3.622534990310669,8.75614261985902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.388671875,0.0,1492.54931640625,1895.4371337890625,0.0,2759.93505859375,0.8980414271354675,1.0,0.0,3.0,1.0,0.0
18036180,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8012433648109436,0.3082762360572815,0.2804459631443023,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9401665329933168,0.4970136880874634,0.4729312360286712,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7293623089790344,0.4252554774284363,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8767824172973633,0.4090668559074402,0.3901799023151397,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7028614282608032,0.2053398340940475,0.9399590492248536,284.8963928222656,284.95001220703125,298.6952514648437,295.1837463378906,297.5161437988281,296.1095275878906,284.8970947265625,1.0,0.5683315992355347,0.3559151291847229,0.3559151291847229,1.0,1.0,-3.012308120727539,0.7690263986587524,2.243281841278076,0.0900739803910255,0.8213178515434265,0.8213178515434265,0.0,147.83815002441406,141.0,55510.01953125,0.0,2316.9091796875,1.0,279.3588256835937,283.22393798828125,298.1922302246094,301.8381652832031,293.1499938964844,293.1499938964844,279.6499938964844,40070.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368741869926453,1.0,0.0,0.0,3.432161569595337,3.432184219360352,7.860111850277463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.3154296875,0.0,1332.6883544921875,1895.4371337890625,0.0,2812.525146484375,0.8607268333435059,1.0,0.0,3.0,1.0,0.0
18036240,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8012433648109436,0.3082762360572815,0.2804459631443023,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9401665329933168,0.4970136880874634,0.4729312360286712,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.7293623089790344,0.4252554774284363,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8767824172973633,0.4090668559074402,0.3901799023151397,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7028614282608032,0.2053398340940475,0.9399590492248536,284.8963928222656,284.95001220703125,298.6952514648437,295.1837463378906,297.5161437988281,296.1095275878906,284.8970947265625,1.0,0.5683315992355347,0.3559151291847229,0.3559151291847229,1.0,1.0,-3.012308120727539,0.7690263986587524,2.243281841278076,0.0900739803910255,0.8213178515434265,0.8213178515434265,0.0,147.83815002441406,141.0,55510.01953125,0.0,2316.9091796875,1.0,279.3588256835937,283.22393798828125,298.1922302246094,301.8381652832031,293.1499938964844,293.1499938964844,279.6499938964844,40070.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368741869926453,1.0,0.0,0.0,3.432161569595337,3.432184219360352,7.860111850277463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.3154296875,0.0,1332.6883544921875,1895.4371337890625,0.0,2812.525146484375,0.8607268333435059,1.0,0.0,3.0,1.0,0.0
18036300,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8006111979484558,0.3073421418666839,0.2794343829154968,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9394506812095642,0.4955625236034393,0.471372902393341,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.7307497262954712,0.4246985614299774,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8762560486793518,0.4079667627811432,0.38897904753685,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7021340131759644,0.2045449465513229,0.9359815716743468,285.0050964355469,284.95001220703125,298.6827392578125,295.166259765625,297.5162658691406,296.11346435546875,285.00634765625,1.0,0.5667158365249634,0.3564437627792358,0.3564437627792358,1.0,1.0,-3.0023193359375,0.7672744989395142,2.2350449562072754,0.0905129611492157,0.8936092853546143,0.8936092853546143,0.0,147.21060180664062,141.0,54634.81640625,0.0,2295.68896484375,1.0,279.59625244140625,283.34930419921875,298.12359619140625,301.6057434082031,293.1499938964844,293.1499938964844,279.6499938964844,34705.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298205733299255,1.0,0.0,0.0,3.474426746368408,3.4744489192962646,8.054889804043341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.3515625,0.0,1337.2454833984375,1895.4371337890625,0.0,2746.775390625,0.8671849370002747,1.0,0.0,3.0,1.0,0.0
18036360,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7999438047409058,0.3064568042755127,0.2786619961261749,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9385910034179688,0.4941824078559875,0.4700913727283478,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.7319195866584778,0.4245560765266418,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8756232261657715,0.4069436490535736,0.388019859790802,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7013261318206787,0.2038008570671081,0.932627260684967,284.9853820800781,284.95001220703125,298.6706848144531,295.1475524902344,297.5159912109375,296.1168212890625,284.9836730957031,1.0,0.565527617931366,0.3568711578845978,0.3568711578845978,1.0,1.0,-2.9944908618927,0.7659463286399841,2.2285447120666504,0.0909442529082298,0.8960437178611755,0.8960437178611755,0.0,146.8444061279297,144.0,54601.5234375,0.0,2279.7861328125,1.0,279.64117431640625,283.3339233398437,298.11773681640625,301.635009765625,293.1499938964844,293.1499938964844,279.95001220703125,33972.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272268772125244,1.0,0.0,0.0,3.535102367401123,3.5351250171661377,8.338679435837548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.36376953125,0.0,1394.36181640625,1895.4371337890625,0.0,2722.645751953125,0.877809464931488,1.0,0.0,3.0,1.0,0.0
18036420,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7973690629005432,0.3047142326831817,0.2771370708942413,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9352513551712036,0.4914886057376861,0.4675897657871246,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.7336170673370361,0.4262197911739349,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8730725049972534,0.4049809873104095,0.3861918151378631,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6986570954322815,0.2023568451404571,0.9262613654136658,285.0441589355469,284.95001220703125,298.6477966308594,295.10675048828125,297.5131530761719,296.11993408203125,285.0407409667969,1.0,0.5640774965286255,0.3577259480953216,0.3577259480953216,1.0,1.0,-2.981797695159912,0.7641829252243042,2.2176146507263184,0.0922311767935752,0.9989593625068665,0.9989593625068665,0.0,147.05230712890625,147.0,53977.34375,0.0,2258.229736328125,1.0,279.9413757324219,283.4139709472656,298.0892639160156,301.5537109375,293.1499938964844,293.1499938964844,279.6499938964844,31310.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211216330528259,1.0,0.0,0.0,3.719859123229981,3.71988296508789,9.233073114955914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.1728515625,0.0,1576.528076171875,1895.4371337890625,0.0,2665.9638671875,0.9175764322280884,1.0,0.0,3.0,1.0,0.0
18036480,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7973690629005432,0.3047142326831817,0.2771370708942413,296.9125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9352513551712036,0.4914886057376861,0.4675897657871246,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.7336170673370361,0.4262197911739349,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8730725049972534,0.4049809873104095,0.3861918151378631,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.6986570954322815,0.2023568451404571,0.9262613654136658,285.0441589355469,284.95001220703125,298.6477966308594,295.10675048828125,297.5131530761719,296.11993408203125,285.0407409667969,1.0,0.5640774965286255,0.3577259480953216,0.3577259480953216,1.0,1.0,-2.981797695159912,0.7641829252243042,2.2176146507263184,0.0922311767935752,0.9989593625068665,0.9989593625068665,0.0,147.05230712890625,147.0,53977.34375,0.0,2258.229736328125,1.0,279.9413757324219,283.4139709472656,298.0892639160156,301.5537109375,293.1499938964844,293.1499938964844,279.6499938964844,31310.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211216330528259,1.0,0.0,0.0,3.719859123229981,3.71988296508789,9.233073114955914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.1728515625,0.0,1576.528076171875,1895.4371337890625,0.0,2665.9638671875,0.9175764322280884,1.0,0.0,3.0,1.0,0.0
18036540,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7918608784675598,0.3017092943191528,0.2748320698738098,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.928341031074524,0.487422376871109,0.4642166495323181,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.7324227094650269,0.4312975704669952,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.867677628993988,0.4018478393554687,0.3836471140384674,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.6935251355171204,0.2002210468053817,0.9180565476417542,284.8750305175781,284.95001220703125,298.6264343261719,295.0617370605469,297.4944763183594,296.1013488769531,284.877197265625,1.0,0.5633218288421631,0.3585807383060455,0.3585807383060455,1.0,1.0,-2.9681596755981445,0.7620738744735718,2.206085681915283,0.0937478765845298,0.8645656108856201,0.8645656108856201,0.0,148.68421936035156,150.0,54494.99609375,0.0,2242.369384765625,1.0,279.6566772460937,283.2396850585937,298.099365234375,301.6842041015625,293.1499938964844,293.1499938964844,279.95001220703125,38847.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331029415130615,1.0,0.0,0.0,3.632078647613525,3.6321029663085938,8.802454658507486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.27587890625,0.0,1534.5194091796875,1895.4371337890625,0.0,2777.349365234375,0.903029441833496,1.0,0.0,3.0,1.0,0.0
18036600,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7918608784675598,0.3017092943191528,0.2748320698738098,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.928341031074524,0.487422376871109,0.4642166495323181,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.7324227094650269,0.4312975704669952,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.867677628993988,0.4018478393554687,0.3836471140384674,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.6935251355171204,0.2002210468053817,0.9180565476417542,284.8750305175781,284.95001220703125,298.6264343261719,295.0617370605469,297.4944763183594,296.1013488769531,284.877197265625,1.0,0.5633218288421631,0.3585807383060455,0.3585807383060455,1.0,1.0,-2.9681596755981445,0.7620738744735718,2.206085681915283,0.0937478765845298,0.8645656108856201,0.8645656108856201,0.0,148.68421936035156,150.0,54494.99609375,0.0,2242.369384765625,1.0,279.6566772460937,283.2396850585937,298.099365234375,301.6842041015625,293.1499938964844,293.1499938964844,279.95001220703125,38847.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331029415130615,1.0,0.0,0.0,3.632078647613525,3.6321029663085938,8.802454658507486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.27587890625,0.0,1534.5194091796875,1895.4371337890625,0.0,2777.349365234375,0.903029441833496,1.0,0.0,3.0,1.0,0.0
18036660,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.786104142665863,0.2995183169841766,0.2727225422859192,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9209500551223756,0.484169065952301,0.4609912633895874,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.7312588691711426,0.4371908009052276,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8619213700294495,0.3993695974349975,0.3811841011047363,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6878572702407837,0.1983026713132858,0.909411609172821,284.9884033203125,284.95001220703125,298.6064758300781,295.0128479003906,297.4814453125,296.0899963378906,284.98699951171875,1.0,0.5629554390907288,0.3592694699764251,0.3592694699764251,1.0,1.0,-2.9554738998413086,0.7598266005516052,2.1956474781036377,0.0947245135903358,0.9516615271568298,0.9516615271568298,0.0,150.7200469970703,153.0,53482.1484375,0.0,2230.338134765625,1.0,279.94219970703125,283.3714599609375,297.9951477050781,301.448486328125,293.1499938964844,293.1499938964844,279.6499938964844,33780.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255771398544312,1.0,0.0,0.0,3.7287755012512207,3.728799819946289,9.277388812733988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.2314453125,0.0,1605.623046875,1895.4371337890625,0.0,2707.313232421875,0.9213507771492004,1.0,0.0,3.0,1.0,0.0
18036720,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.786104142665863,0.2995183169841766,0.2727225422859192,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9209500551223756,0.484169065952301,0.4609912633895874,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.7312588691711426,0.4371908009052276,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8619213700294495,0.3993695974349975,0.3811841011047363,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6878572702407837,0.1983026713132858,0.909411609172821,284.9884033203125,284.95001220703125,298.6064758300781,295.0128479003906,297.4814453125,296.0899963378906,284.98699951171875,1.0,0.5629554390907288,0.3592694699764251,0.3592694699764251,1.0,1.0,-2.9554738998413086,0.7598266005516052,2.1956474781036377,0.0947245135903358,0.9516615271568298,0.9516615271568298,0.0,150.7200469970703,153.0,53482.1484375,0.0,2230.338134765625,1.0,279.94219970703125,283.3714599609375,297.9951477050781,301.448486328125,293.1499938964844,293.1499938964844,279.6499938964844,33780.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255771398544312,1.0,0.0,0.0,3.7287755012512207,3.728799819946289,9.277388812733988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.2314453125,0.0,1605.623046875,1895.4371337890625,0.0,2707.313232421875,0.9213507771492004,1.0,0.0,3.0,1.0,0.0
18036780,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7796016335487366,0.2965828478336334,0.2704122960567474,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.91278076171875,0.4801305532455444,0.4575550258159637,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.7282918691635132,0.4441545009613037,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.855524480342865,0.3962575197219848,0.378573477268219,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6815624237060547,0.1960222423076629,0.9003502130508423,284.8809814453125,284.95001220703125,298.58770751953125,294.96051025390625,297.460205078125,296.0672607421875,284.8835754394531,1.0,0.5628772377967834,0.3599581718444824,0.3599581718444824,1.0,1.0,-2.942910432815552,0.757613480091095,2.1852967739105225,0.0952445864677429,0.8412700295448303,0.8412700295448303,0.0,153.23892211914062,156.0,53613.953125,0.0,2221.013916015625,1.0,279.65728759765625,283.2578125,297.9834289550781,301.515380859375,293.1499938964844,293.1499938964844,279.95001220703125,40334.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342064023017883,1.0,0.0,0.0,3.5557494163513184,3.555773496627808,8.436369967057544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.8525390625,0.0,1462.41015625,1895.4371337890625,0.0,2787.63671875,0.8879907131195068,1.0,0.0,3.0,1.0,0.0
18036840,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7796016335487366,0.2965828478336334,0.2704122960567474,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.91278076171875,0.4801305532455444,0.4575550258159637,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9990000128746032,0.7282918691635132,0.4441545009613037,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.855524480342865,0.3962575197219848,0.378573477268219,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6815624237060547,0.1960222423076629,0.9003502130508423,284.8809814453125,284.95001220703125,298.58770751953125,294.96051025390625,297.460205078125,296.0672607421875,284.8835754394531,1.0,0.5628772377967834,0.3599581718444824,0.3599581718444824,1.0,1.0,-2.942910432815552,0.757613480091095,2.1852967739105225,0.0952445864677429,0.8412700295448303,0.8412700295448303,0.0,153.23892211914062,156.0,53613.953125,0.0,2221.013916015625,1.0,279.65728759765625,283.2578125,297.9834289550781,301.515380859375,293.1499938964844,293.1499938964844,279.95001220703125,40334.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342064023017883,1.0,0.0,0.0,3.5557494163513184,3.555773496627808,8.436369967057544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.8525390625,0.0,1462.41015625,1895.4371337890625,0.0,2787.63671875,0.8879907131195068,1.0,0.0,3.0,1.0,0.0
18036900,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.776340126991272,0.2954670786857605,0.269273042678833,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9087653756141664,0.478468507528305,0.4558369219303131,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.7270134091377258,0.4477697908878326,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8523135185241699,0.3949957191944122,0.3772651851177215,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.678338348865509,0.1950022876262664,0.8956419229507446,285.00347900390625,284.95001220703125,298.5787658691406,294.9331359863281,297.45281982421875,296.0599975585937,285.0062561035156,1.0,0.562881350517273,0.3603025376796722,0.3603025376796722,1.0,1.0,-2.9365859031677246,0.756504476070404,2.180081367492676,0.0951962247490882,0.9200169444084167,0.9200169444084167,0.0,154.55819702148438,156.0,52677.3515625,0.0,2216.60009765625,1.0,279.899658203125,283.3960266113281,297.8974914550781,301.26318359375,293.1499938964844,293.1499938964844,279.95001220703125,34915.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274707794189453,1.0,0.0,0.0,3.593711853027344,3.5937349796295166,8.617469688942947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.2666015625,0.0,1463.4552001953125,1895.4371337890625,0.0,2724.913818359375,0.8939805030822754,1.0,0.0,3.0,1.0,0.0
18036960,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.773655891418457,0.2944682240486145,0.2684237957000732,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9054521322250366,0.4769417643547058,0.4544452726840973,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.7257958054542542,0.4509448409080505,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8496192693710327,0.3938553929328918,0.376232385635376,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6755669713020325,0.1940674930810928,0.8916267156600952,284.99090576171875,284.95001220703125,298.5700378417969,294.905029296875,297.4468688964844,296.0545959472656,284.98907470703125,1.0,0.5629826784133911,0.3606675267219543,0.3606675267219543,1.0,1.0,-2.9316391944885254,0.755897581577301,2.17574143409729,0.0952477529644966,0.928409457206726,0.928409457206726,0.0,155.7444305419922,159.0,52643.04296875,0.0,2213.92578125,1.0,279.9422302246094,283.3843688964844,297.87890625,301.2785339355469,293.1499938964844,293.1499938964844,279.6499938964844,33891.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825046718120575,1.0,0.0,0.0,3.6569454669952393,3.6569690704345694,8.923397558646684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.4794921875,0.0,1525.101806640625,1895.4371337890625,0.0,2702.38525390625,0.9051414728164672,1.0,0.0,3.0,1.0,0.0
18037020,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7671704888343811,0.2915640771389007,0.266155332326889,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8979440331459045,0.4729101359844208,0.4510315656661987,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.7214884757995605,0.4584692418575287,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8432864546775818,0.390761524438858,0.3736563920974731,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6692123413085938,0.1917634308338165,0.8824877142906189,284.8930358886719,284.95001220703125,298.55328369140625,294.8468322753906,297.4264831542969,296.0321655273437,284.8951416015625,1.0,0.5632089972496033,0.3613975048065185,0.3613975048065185,1.0,1.0,-2.9197747707366943,0.7540342807769775,2.165740489959717,0.0952092558145523,0.8297094106674194,0.8297094106674194,0.0,158.6026611328125,147.0,52737.27734375,0.0,2207.5927734375,1.0,279.65789794921875,283.280029296875,297.8674011230469,301.3432312011719,293.1499938964844,293.1499938964844,279.95001220703125,40185.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332952260971069,1.0,0.0,0.0,3.47772216796875,3.477745294570923,8.070177841545956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.21240234375,0.0,1379.65283203125,1895.4371337890625,0.0,2779.141845703125,0.8708069920539856,1.0,0.0,3.0,1.0,0.0
18037080,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7671704888343811,0.2915640771389007,0.266155332326889,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8979440331459045,0.4729101359844208,0.4510315656661987,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.7214884757995605,0.4584692418575287,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8432864546775818,0.390761524438858,0.3736563920974731,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6692123413085938,0.1917634308338165,0.8824877142906189,284.8930358886719,284.95001220703125,298.55328369140625,294.8468322753906,297.4264831542969,296.0321655273437,284.8951416015625,1.0,0.5632089972496033,0.3613975048065185,0.3613975048065185,1.0,1.0,-2.9197747707366943,0.7540342807769775,2.165740489959717,0.0952092558145523,0.8297094106674194,0.8297094106674194,0.0,158.6026611328125,147.0,52737.27734375,0.0,2207.5927734375,1.0,279.65789794921875,283.280029296875,297.8674011230469,301.3432312011719,293.1499938964844,293.1499938964844,279.95001220703125,40185.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332952260971069,1.0,0.0,0.0,3.47772216796875,3.477745294570923,8.070177841545956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.21240234375,0.0,1379.65283203125,1895.4371337890625,0.0,2779.141845703125,0.8708069920539856,1.0,0.0,3.0,1.0,0.0
18037140,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7665536999702454,0.289373517036438,0.2639785408973694,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.897438108921051,0.4695948958396911,0.4476862847805023,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.7187266945838928,0.4558157324790954,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8430013060569763,0.3882575035095215,0.3710977435111999,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6679759621620178,0.1897352635860443,0.8727526664733887,284.9830322265625,284.95001220703125,298.5373229980469,294.7862548828125,297.4155578613281,296.0227355957031,284.9812316894531,1.0,0.5583685636520386,0.3621274828910827,0.3621274828910827,1.0,1.0,-2.8951871395111084,0.7479564547538757,2.147230625152588,0.0944418236613273,0.9047680497169496,0.9047680497169496,0.0,156.4680938720703,135.0,51637.70703125,0.0,2154.76904296875,1.0,279.9410400390625,283.3905639648437,297.759521484375,301.1014099121094,293.1499938964844,293.1499938964844,279.6499938964844,34134.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240575194358826,1.0,0.0,0.0,3.5789361000061035,3.5789589881896973,8.546753633709159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.5751953125,0.0,1441.845947265625,1895.4371337890625,0.0,2693.19970703125,0.887862503528595,1.0,0.0,3.0,1.0,0.0
18037200,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7665536999702454,0.289373517036438,0.2639785408973694,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.897438108921051,0.4695948958396911,0.4476862847805023,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.7187266945838928,0.4558157324790954,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8430013060569763,0.3882575035095215,0.3710977435111999,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6679759621620178,0.1897352635860443,0.8727526664733887,284.9830322265625,284.95001220703125,298.5373229980469,294.7862548828125,297.4155578613281,296.0227355957031,284.9812316894531,1.0,0.5583685636520386,0.3621274828910827,0.3621274828910827,1.0,1.0,-2.8951871395111084,0.7479564547538757,2.147230625152588,0.0944418236613273,0.9047680497169496,0.9047680497169496,0.0,156.4680938720703,135.0,51637.70703125,0.0,2154.76904296875,1.0,279.9410400390625,283.3905639648437,297.759521484375,301.1014099121094,293.1499938964844,293.1499938964844,279.6499938964844,34134.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240575194358826,1.0,0.0,0.0,3.5789361000061035,3.5789589881896973,8.546753633709159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.5751953125,0.0,1441.845947265625,1895.4371337890625,0.0,2693.19970703125,0.887862503528595,1.0,0.0,3.0,1.0,0.0
18037260,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7692528963088989,0.2864693105220794,0.2613907754421234,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.901086151599884,0.4654996991157532,0.4438759386539459,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.7170618772506714,0.4466327428817749,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8463128805160522,0.3850899040699005,0.3681298494338989,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6698357462882996,0.1874076873064041,0.8619919419288635,284.89141845703125,284.95001220703125,298.52197265625,294.7236633300781,297.4056701660156,296.0150146484375,284.8918762207031,1.0,0.5504215955734253,0.3629486858844757,0.3629486858844757,1.0,1.0,-2.8599703311920166,0.7385285496711731,2.1214418411254883,0.0937529802322387,0.8068719506263733,0.8068719506263733,0.0,151.12115478515625,138.0,51287.671875,0.0,2069.31884765625,1.0,279.6592712402344,283.2974548339844,297.7372436523437,301.1304626464844,293.1499938964844,293.1499938964844,279.95001220703125,40626.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310001492500305,1.0,0.0,0.0,3.3691225051879883,3.369144916534424,7.574028586532222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.8076171875,0.0,1274.5079345703125,1895.4371337890625,0.0,2757.758056640625,0.8473876714706421,1.0,0.0,3.0,1.0,0.0
18037320,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7692528963088989,0.2864693105220794,0.2613907754421234,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.901086151599884,0.4654996991157532,0.4438759386539459,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.7170618772506714,0.4466327428817749,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8463128805160522,0.3850899040699005,0.3681298494338989,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6698357462882996,0.1874076873064041,0.8619919419288635,284.89141845703125,284.95001220703125,298.52197265625,294.7236633300781,297.4056701660156,296.0150146484375,284.8918762207031,1.0,0.5504215955734253,0.3629486858844757,0.3629486858844757,1.0,1.0,-2.8599703311920166,0.7385285496711731,2.1214418411254883,0.0937529802322387,0.8068719506263733,0.8068719506263733,0.0,151.12115478515625,138.0,51287.671875,0.0,2069.31884765625,1.0,279.6592712402344,283.2974548339844,297.7372436523437,301.1304626464844,293.1499938964844,293.1499938964844,279.95001220703125,40626.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310001492500305,1.0,0.0,0.0,3.3691225051879883,3.369144916534424,7.574028586532222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.8076171875,0.0,1274.5079345703125,1895.4371337890625,0.0,2757.758056640625,0.8473876714706421,1.0,0.0,3.0,1.0,0.0
18037380,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7697347402572632,0.2843493819236755,0.2592496871948242,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9018645882606506,0.4622178375720978,0.4405254423618316,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.7175448536872864,0.4421488344669342,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8471259474754333,0.3825775384902954,0.3655305504798889,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6695688962936401,0.1854492723941803,0.8523686528205872,284.9756774902344,284.95001220703125,298.5071105957031,294.6594543457031,297.4053039550781,296.01959228515625,284.9746398925781,1.0,0.5455470085144043,0.3637698888778686,0.3637698888778686,1.0,1.0,-2.8332741260528564,0.7318602204322815,2.1014137268066406,0.0938117355108261,0.8729790449142456,0.8729790449142456,0.0,148.20884704589844,141.0,50115.4296875,0.0,2011.31494140625,1.0,279.94000244140625,283.40509033203125,297.6241455078125,300.8712158203125,293.1499938964844,293.1499938964844,280.25,34514.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199574947357178,1.0,0.0,0.0,3.45668363571167,3.456705570220948,7.972831213010068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.3291015625,0.0,1318.0128173828125,1895.4371337890625,0.0,2655.175537109375,0.8607997298240662,1.0,0.0,3.0,1.0,0.0
18037440,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7697347402572632,0.2843493819236755,0.2592496871948242,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.9018645882606506,0.4622178375720978,0.4405254423618316,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9990000128746032,0.7175448536872864,0.4421488344669342,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8471259474754333,0.3825775384902954,0.3655305504798889,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.6695688962936401,0.1854492723941803,0.8523686528205872,284.9756774902344,284.95001220703125,298.5071105957031,294.6594543457031,297.4053039550781,296.01959228515625,284.9746398925781,1.0,0.5455470085144043,0.3637698888778686,0.3637698888778686,1.0,1.0,-2.8332741260528564,0.7318602204322815,2.1014137268066406,0.0938117355108261,0.8729790449142456,0.8729790449142456,0.0,148.20884704589844,141.0,50115.4296875,0.0,2011.31494140625,1.0,279.94000244140625,283.40509033203125,297.6241455078125,300.8712158203125,293.1499938964844,293.1499938964844,280.25,34514.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199574947357178,1.0,0.0,0.0,3.45668363571167,3.456705570220948,7.972831213010068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.3291015625,0.0,1318.0128173828125,1895.4371337890625,0.0,2655.175537109375,0.8607997298240662,1.0,0.0,3.0,1.0,0.0
18037500,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7692086696624756,0.2833774983882904,0.2583105564117431,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9012882709503174,0.4606869518756866,0.4390068054199219,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9990000128746032,0.717686653137207,0.4414451122283935,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8466932773590088,0.3814133405685425,0.364366203546524,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.6687633991241455,0.1845443844795227,0.8480908274650574,285.0648498535156,284.95001220703125,298.4997863769531,294.6268615722656,297.40545654296875,296.0220947265625,285.0662536621094,1.0,0.5438627600669861,0.3641805052757263,0.3641805052757263,1.0,1.0,-2.8229305744171143,0.7295129299163818,2.0934176445007324,0.0939381942152977,0.9547997117042542,0.9547997117042542,0.0,147.5285186767578,141.0,49281.30859375,0.0,1991.2532958984373,1.0,280.1944274902344,283.513671875,297.5707092285156,300.697509765625,293.1499938964844,293.1499938964844,280.25,31542.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132190108299255,1.0,0.0,0.0,3.542541027069092,3.542563199996948,8.373809805561905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.84716796875,0.0,1384.5,1895.4371337890625,0.0,2592.8681640625,0.8792978525161743,1.0,0.0,3.0,1.0,0.0
18037560,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7683894038200378,0.2823989689350128,0.2574762105941772,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9003220200538635,0.4591571688652038,0.4376136362552643,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.7175770401954651,0.4414198994636535,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8459234237670898,0.3802520632743835,0.3633091151714325,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.667693018913269,0.183657169342041,0.8441640138626099,285.03399658203125,284.95001220703125,298.4925537109375,294.593994140625,297.40533447265625,296.02392578125,285.0298156738281,1.0,0.5425897836685181,0.3647596836090088,0.3647596836090088,1.0,1.0,-2.8142306804656982,0.7281319499015808,2.0860986709594727,0.0942667052149772,0.968590497970581,0.968590497970581,0.0,147.18515014648438,144.0,49335.375,0.0,1975.573486328125,1.0,280.2413635253906,283.48260498046875,297.5671691894531,300.7472839355469,293.1499938964844,293.1499938964844,279.95001220703125,31305.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81184321641922,1.0,0.0,0.0,3.6437370777130127,3.6437602043151855,8.859054219101381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.78125,0.0,1491.1478271484375,1895.4371337890625,0.0,2580.177978515625,0.9002504944801331,1.0,0.0,3.0,1.0,0.0
18037620,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7640845775604248,0.2793175280094147,0.2550464868545532,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8954693078994751,0.4548705816268921,0.4339668750762939,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.7145620584487915,0.444680243730545,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8418537378311157,0.3768867254257202,0.3604775965213775,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6633795499801636,0.1813064515590667,0.8346815705299377,284.8774719238281,284.95001220703125,298.4781799316406,294.5276794433594,297.3929443359375,296.0110778808594,284.8800964355469,1.0,0.5407732725143433,0.3659180402755737,0.3659180402755737,1.0,1.0,-2.7960479259490967,0.725180983543396,2.0708670616149902,0.0942023321986198,0.8385903239250183,0.8385903239250183,0.0,147.87710571289062,147.0,49604.6328125,0.0,1949.788818359375,1.0,279.9576110839844,283.3251647949219,297.56298828125,300.8442687988281,293.1499938964844,293.1499938964844,280.25,39575.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236594796180725,1.0,0.0,0.0,3.517139911651612,3.517163276672364,8.254154408859904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.8212890625,0.0,1416.094482421875,1895.4371337890625,0.0,2689.5048828125,0.8784567713737488,1.0,0.0,3.0,1.0,0.0
18037680,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7640845775604248,0.2793175280094147,0.2550464868545532,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8954693078994751,0.4548705816268921,0.4339668750762939,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.7145620584487915,0.444680243730545,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8418537378311157,0.3768867254257202,0.3604775965213775,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.6633795499801636,0.1813064515590667,0.8346815705299377,284.8774719238281,284.95001220703125,298.4781799316406,294.5276794433594,297.3929443359375,296.0110778808594,284.8800964355469,1.0,0.5407732725143433,0.3659180402755737,0.3659180402755737,1.0,1.0,-2.7960479259490967,0.725180983543396,2.0708670616149902,0.0942023321986198,0.8385903239250183,0.8385903239250183,0.0,147.87710571289062,147.0,49604.6328125,0.0,1949.788818359375,1.0,279.9576110839844,283.3251647949219,297.56298828125,300.8442687988281,293.1499938964844,293.1499938964844,280.25,39575.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236594796180725,1.0,0.0,0.0,3.517139911651612,3.517163276672364,8.254154408859904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.8212890625,0.0,1416.094482421875,1895.4371337890625,0.0,2689.5048828125,0.8784567713737488,1.0,0.0,3.0,1.0,0.0
18037740,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7593308091163635,0.2770153284072876,0.2528346180915832,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8898931741714478,0.4513628780841827,0.4305042922496795,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.7113832831382751,0.4492327272891998,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8371769785881042,0.3741560578346252,0.3577791750431061,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6584582924842834,0.1792039573192596,0.8251404166221619,284.9858093261719,284.95001220703125,298.4638366699219,294.4608764648437,297.3846740722656,296.0036315917969,284.9843139648437,1.0,0.5396719574928284,0.3670763969421386,0.3670763969421386,1.0,1.0,-2.7799835205078125,0.7228640913963318,2.057119607925415,0.0948404148221015,0.921899437904358,0.921899437904358,0.0,149.2552032470703,135.0,48614.65234375,0.0,1930.875,1.0,280.2413330078125,283.44989013671875,297.43780517578125,300.5893859863281,293.1499938964844,293.1499938964844,279.95001220703125,33739.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149415850639343,1.0,0.0,0.0,3.6224524974823,3.622475862503052,8.755857834330527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.244140625,0.0,1485.950927734375,1895.4371337890625,0.0,2608.772216796875,0.8973739743232727,1.0,0.0,3.0,1.0,0.0
18037800,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7593308091163635,0.2770153284072876,0.2528346180915832,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8898931741714478,0.4513628780841827,0.4305042922496795,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.7113832831382751,0.4492327272891998,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8371769785881042,0.3741560578346252,0.3577791750431061,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.6584582924842834,0.1792039573192596,0.8251404166221619,284.9858093261719,284.95001220703125,298.4638366699219,294.4608764648437,297.3846740722656,296.0036315917969,284.9843139648437,1.0,0.5396719574928284,0.3670763969421386,0.3670763969421386,1.0,1.0,-2.7799835205078125,0.7228640913963318,2.057119607925415,0.0948404148221015,0.921899437904358,0.921899437904358,0.0,149.2552032470703,135.0,48614.65234375,0.0,1930.875,1.0,280.2413330078125,283.44989013671875,297.43780517578125,300.5893859863281,293.1499938964844,293.1499938964844,279.95001220703125,33739.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149415850639343,1.0,0.0,0.0,3.6224524974823,3.622475862503052,8.755857834330527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.244140625,0.0,1485.950927734375,1895.4371337890625,0.0,2608.772216796875,0.8973739743232727,1.0,0.0,3.0,1.0,0.0
18037860,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7589555978775024,0.274018794298172,0.2502790689468384,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8897979259490967,0.447107195854187,0.4266619682312011,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.7072474360466003,0.445362240076065,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8372123837471008,0.3707980811595917,0.3547444939613342,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6574808955192566,0.1767794787883758,0.8144704699516296,284.88055419921875,284.95001220703125,298.44940185546875,294.3939819335937,297.3731689453125,295.992919921875,284.8832702636719,1.0,0.533883810043335,0.3680236339569092,0.3680236339569092,1.0,1.0,-2.751194715499878,0.7157008647918701,2.035493850708008,0.0943760275840759,0.8124075531959534,0.8124075531959534,0.0,146.52816772460938,138.0,48440.2890625,0.0,1873.0255126953125,1.0,279.95849609375,283.34503173828125,297.4151306152344,300.6292724609375,293.1499938964844,293.1499938964844,280.25,41132.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234390616416931,1.0,0.0,0.0,3.4155349731445312,3.415557861328125,7.784142894706747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.49169921875,0.0,1323.5594482421875,1895.4371337890625,0.0,2687.458740234375,0.8577710390090942,1.0,0.0,3.0,1.0,0.0
