time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037920,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7589555978775024,0.274018794298172,0.2502790689468384,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8897979259490967,0.447107195854187,0.4266619682312011,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9990000128746032,0.7072474360466003,0.445362240076065,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8372123837471008,0.3707980811595917,0.3547444939613342,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6574808955192566,0.1767794787883758,0.8144704699516296,284.88055419921875,284.95001220703125,298.44940185546875,294.3939819335937,297.3731689453125,295.992919921875,284.8832702636719,1.0,0.533883810043335,0.3680236339569092,0.3680236339569092,1.0,1.0,-2.751194715499878,0.7157008647918701,2.035493850708008,0.0943760275840759,0.8124075531959534,0.8124075531959534,0.0,146.52816772460938,138.0,48440.2890625,0.0,1873.0255126953125,1.0,279.95849609375,283.34503173828125,297.4151306152344,300.6292724609375,293.1499938964844,293.1499938964844,280.25,41132.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234390616416931,1.0,0.0,0.0,3.4155349731445312,3.415557861328125,7.784142894706747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.49169921875,0.0,1323.5594482421875,1895.4371337890625,0.0,2687.458740234375,0.8577710390090942,1.0,0.0,3.0,1.0,0.0
18037980,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7573782801628113,0.2718167603015899,0.2480935156345367,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8880540728569031,0.4436791837215423,0.4232025146484375,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.7051440477371216,0.444286972284317,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8358246088027954,0.3681154251098633,0.3520174622535705,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6552994251251221,0.1747064739465713,0.8045750856399536,284.98004150390625,284.95001220703125,298.4346618652344,294.3273620605469,297.3688049316406,295.99176025390625,284.978759765625,1.0,0.5304261445999146,0.3689709007740021,0.3689709007740021,1.0,1.0,-2.727934598922729,0.7103078365325928,2.0176267623901367,0.0945727005600929,0.8883401155471802,0.8883401155471802,0.0,145.24302673339844,141.0,47358.140625,0.0,1831.345458984375,1.0,280.2404479980469,283.4627380371094,297.29217529296875,300.3660888671875,293.1499938964844,293.1499938964844,280.54998779296875,34255.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122066259384155,1.0,0.0,0.0,3.512977838516236,3.513000249862671,8.234630968217971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.57958984375,0.0,1373.439453125,1895.4371337890625,0.0,2583.528564453125,0.8732104897499084,1.0,0.0,3.0,1.0,0.0
18038040,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7573782801628113,0.2718167603015899,0.2480935156345367,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8880540728569031,0.4436791837215423,0.4232025146484375,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.7051440477371216,0.444286972284317,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8358246088027954,0.3681154251098633,0.3520174622535705,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6552994251251221,0.1747064739465713,0.8045750856399536,284.98004150390625,284.95001220703125,298.4346618652344,294.3273620605469,297.3688049316406,295.99176025390625,284.978759765625,1.0,0.5304261445999146,0.3689709007740021,0.3689709007740021,1.0,1.0,-2.727934598922729,0.7103078365325928,2.0176267623901367,0.0945727005600929,0.8883401155471802,0.8883401155471802,0.0,145.24302673339844,141.0,47358.140625,0.0,1831.345458984375,1.0,280.2404479980469,283.4627380371094,297.29217529296875,300.3660888671875,293.1499938964844,293.1499938964844,280.54998779296875,34255.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122066259384155,1.0,0.0,0.0,3.512977838516236,3.513000249862671,8.234630968217971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.57958984375,0.0,1373.439453125,1895.4371337890625,0.0,2583.528564453125,0.8732104897499084,1.0,0.0,3.0,1.0,0.0
18038100,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7561753392219543,0.270814299583435,0.2471478879451751,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.8866156935691833,0.4420876502990722,0.4216474890708923,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9990000128746032,0.7040637731552124,0.4447550773620605,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.8346481919288635,0.3668754398822784,0.3508032262325287,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.6538532376289368,0.1737493425607681,0.800158679485321,285.07440185546875,284.95001220703125,298.4271240234375,294.2943115234375,297.36724853515625,295.991943359375,285.0773620605469,1.0,0.5292491912841797,0.3694445192813873,0.3694445192813873,1.0,1.0,-2.718723773956299,0.7083799839019775,2.0103437900543213,0.0953113734722137,0.975338876247406,0.975338876247406,0.0,145.146484375,141.0,46499.10546875,0.0,1816.9168701171875,1.0,280.4965515136719,283.57818603515625,297.2354736328125,300.1887512207031,293.1499938964844,293.1499938964844,280.54998779296875,31495.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050751090049744,1.0,0.0,0.0,3.598149538040161,3.598172187805176,8.63876550738496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.71435546875,0.0,1443.0189208984375,1895.4371337890625,0.0,2517.915771484375,0.8918142914772034,1.0,0.0,3.0,1.0,0.0
18038160,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7548535466194153,0.2698307037353515,0.2463118582963943,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8849887251853943,0.4405259191989898,0.420225441455841,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9990000128746032,0.7028176784515381,0.4456417262554168,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8333107829093933,0.3656595647335052,0.3496998250484466,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6523028612136841,0.1728226989507675,0.7960962653160095,285.0504455566406,284.95001220703125,298.41949462890625,294.261474609375,297.3659973144531,295.99237060546875,285.0462951660156,1.0,0.5283819437026978,0.3700402081012726,0.3700402081012726,1.0,1.0,-2.710866689682007,0.7071951031684875,2.003671646118164,0.0962873846292495,0.9985405206680298,0.9985405206680298,0.0,145.2726287841797,129.0,46561.546875,0.0,1805.6351318359373,1.0,280.54180908203125,283.5507507324219,297.2318420410156,300.2378845214844,293.1499938964844,293.1499938964844,280.25,31068.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033711314201355,1.0,0.0,0.0,3.704611539840698,3.704635143280029,9.15753616936854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.3544921875,0.0,1557.3265380859375,1895.4371337890625,0.0,2502.286865234375,0.9139179587364196,1.0,0.0,3.0,1.0,0.0
18038220,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7551215291023254,0.2666429579257965,0.2436920702457428,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8857372403144836,0.4360809028148651,0.4163298606872558,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9990000128746032,0.6985071301460266,0.4404202401638031,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8340403437614441,0.3620891273021698,0.346573919057846,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6519581079483032,0.1703679710626602,0.7855246663093567,284.8606262207031,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,295.98614501953125,284.8629455566406,1.0,0.5219506025314331,0.3712316453456878,0.3712316453456878,1.0,1.0,-2.680324077606201,0.699913740158081,1.9804104566574097,0.0956624150276184,0.8488094210624695,0.8488094210624695,0.0,141.91900634765625,117.0,46820.28515625,0.0,1744.7261962890625,1.0,280.2567749023437,283.3631591796875,297.2349853515625,300.3442687988281,293.1499938964844,293.1499938964844,280.54998779296875,39683.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159329295158386,1.0,0.0,0.0,3.5982754230499268,3.598299741744995,8.639370889795828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.8896484375,0.0,1503.551025390625,1895.4371337890625,0.0,2617.93310546875,0.8958842754364014,1.0,0.0,3.0,1.0,0.0
18038280,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7551215291023254,0.2666429579257965,0.2436920702457428,296.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8857372403144836,0.4360809028148651,0.4163298606872558,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9990000128746032,0.6985071301460266,0.4404202401638031,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8340403437614441,0.3620891273021698,0.346573919057846,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6519581079483032,0.1703679710626602,0.7855246663093567,284.8606262207031,284.95001220703125,298.4037780761719,294.1966552734375,297.35760498046875,295.98614501953125,284.8629455566406,1.0,0.5219506025314331,0.3712316453456878,0.3712316453456878,1.0,1.0,-2.680324077606201,0.699913740158081,1.9804104566574097,0.0956624150276184,0.8488094210624695,0.8488094210624695,0.0,141.91900634765625,117.0,46820.28515625,0.0,1744.7261962890625,1.0,280.2567749023437,283.3631591796875,297.2349853515625,300.3442687988281,293.1499938964844,293.1499938964844,280.54998779296875,39683.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159329295158386,1.0,0.0,0.0,3.5982754230499268,3.598299741744995,8.639370889795828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.8896484375,0.0,1503.551025390625,1895.4371337890625,0.0,2617.93310546875,0.8958842754364014,1.0,0.0,3.0,1.0,0.0
18038340,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7589254975318909,0.2642050981521606,0.2410747408866882,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8908129334449768,0.4323816001415252,0.4123891592025757,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9990000128746032,0.6971220970153809,0.4290353655815124,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.838445246219635,0.3591012060642242,0.3433461785316467,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.6544930934906006,0.1681474596261978,0.774124026298523,284.97271728515625,284.95001220703125,298.3872985839844,294.13336181640625,297.3524169921875,295.9848937988281,284.97039794921875,1.0,0.5127379894256592,0.3724230527877807,0.3724230527877807,1.0,1.0,-2.6411850452423096,0.6897392272949219,1.951445817947388,0.0929348990321159,0.9257614016532898,0.9257614016532898,0.0,135.6458740234375,120.0,45415.9375,0.0,1659.5704345703125,1.0,280.5418701171875,283.4967346191406,297.1014709472656,300.0620422363281,293.1499938964844,293.1499938964844,280.25,34313.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053432703018188,1.0,0.0,0.0,3.675273180007935,3.675297260284424,9.013065778162854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.64453125,0.0,1548.7657470703125,1895.4371337890625,0.0,2520.377197265625,0.9095498919487,1.0,0.0,3.0,1.0,0.0
18038400,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7589254975318909,0.2642050981521606,0.2410747408866882,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8908129334449768,0.4323816001415252,0.4123891592025757,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9990000128746032,0.6971220970153809,0.4290353655815124,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.838445246219635,0.3591012060642242,0.3433461785316467,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.6544930934906006,0.1681474596261978,0.774124026298523,284.97271728515625,284.95001220703125,298.3872985839844,294.13336181640625,297.3524169921875,295.9848937988281,284.97039794921875,1.0,0.5127379894256592,0.3724230527877807,0.3724230527877807,1.0,1.0,-2.6411850452423096,0.6897392272949219,1.951445817947388,0.0929348990321159,0.9257614016532898,0.9257614016532898,0.0,135.6458740234375,120.0,45415.9375,0.0,1659.5704345703125,1.0,280.5418701171875,283.4967346191406,297.1014709472656,300.0620422363281,293.1499938964844,293.1499938964844,280.25,34313.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053432703018188,1.0,0.0,0.0,3.675273180007935,3.675297260284424,9.013065778162854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.64453125,0.0,1548.7657470703125,1895.4371337890625,0.0,2520.377197265625,0.9095498919487,1.0,0.0,3.0,1.0,0.0
18038460,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7593730688095093,0.2612388134002685,0.2384960055351257,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8917407989501953,0.4281253814697265,0.4084831774234772,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.6959586143493652,0.4236842691898346,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8392895460128784,0.3556294739246368,0.3401512801647186,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6541393995285034,0.1657284498214721,0.7632424831390381,284.87078857421875,284.95001220703125,298.3699951171875,294.0719909667969,297.3463134765625,295.98211669921875,284.8745422363281,1.0,0.5068975687026978,0.3737814128398895,0.3737814128398895,1.0,1.0,-2.6100361347198486,0.6825711727142334,1.9274648427963257,0.0915441438555717,0.8085508942604065,0.8085508942604065,0.0,132.2870635986328,123.0,45100.80078125,0.0,1600.66650390625,1.0,280.2579650878906,283.4009704589844,297.08282470703125,300.0856628417969,293.1499938964844,293.1499938964844,280.54998779296875,42082.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118335008621216,1.0,0.0,0.0,3.42503309249878,3.425056219100952,7.827496233403508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.85400390625,0.0,1339.692138671875,1895.4371337890625,0.0,2580.088134765625,0.8609551191329956,1.0,0.0,3.0,1.0,0.0
18038520,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7593730688095093,0.2612388134002685,0.2384960055351257,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8917407989501953,0.4281253814697265,0.4084831774234772,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.6959586143493652,0.4236842691898346,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8392895460128784,0.3556294739246368,0.3401512801647186,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6541393995285034,0.1657284498214721,0.7632424831390381,284.87078857421875,284.95001220703125,298.3699951171875,294.0719909667969,297.3463134765625,295.98211669921875,284.8745422363281,1.0,0.5068975687026978,0.3737814128398895,0.3737814128398895,1.0,1.0,-2.6100361347198486,0.6825711727142334,1.9274648427963257,0.0915441438555717,0.8085508942604065,0.8085508942604065,0.0,132.2870635986328,123.0,45100.80078125,0.0,1600.66650390625,1.0,280.2579650878906,283.4009704589844,297.08282470703125,300.0856628417969,293.1499938964844,293.1499938964844,280.54998779296875,42082.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118335008621216,1.0,0.0,0.0,3.42503309249878,3.425056219100952,7.827496233403508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.85400390625,0.0,1339.692138671875,1895.4371337890625,0.0,2580.088134765625,0.8609551191329956,1.0,0.0,3.0,1.0,0.0
18038580,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7579690217971802,0.2590771317481994,0.2363425195217132,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8902075290679932,0.4247324168682098,0.4050493240356445,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.6950472593307495,0.4222352802753448,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8380023837089539,0.3528614044189453,0.3373361527919769,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6520329117774963,0.1636548936367035,0.753349244594574,284.9815979003906,284.95001220703125,298.35162353515625,294.012939453125,297.3433837890625,295.983642578125,284.980224609375,1.0,0.5030907988548279,0.3751397728919983,0.3751397728919983,1.0,1.0,-2.586303949356079,0.6777628064155579,1.908541202545166,0.0924111977219581,0.8899127244949341,0.8899127244949341,0.0,130.89622497558594,126.0,44005.2421875,0.0,1561.7586669921875,1.0,280.54052734375,283.5270080566406,296.9659729003906,299.8285217285156,293.1499938964844,293.1499938964844,280.8500061035156,34311.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980412244796753,1.0,0.0,0.0,3.5220096111297607,3.5220320224761963,8.277026495306927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.77001953125,0.0,1383.1907958984375,1895.4371337890625,0.0,2453.530029296875,0.8752914667129517,1.0,0.0,3.0,1.0,0.0
18038640,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7579690217971802,0.2590771317481994,0.2363425195217132,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8902075290679932,0.4247324168682098,0.4050493240356445,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.6950472593307495,0.4222352802753448,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8380023837089539,0.3528614044189453,0.3373361527919769,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6520329117774963,0.1636548936367035,0.753349244594574,284.9815979003906,284.95001220703125,298.35162353515625,294.012939453125,297.3433837890625,295.983642578125,284.980224609375,1.0,0.5030907988548279,0.3751397728919983,0.3751397728919983,1.0,1.0,-2.586303949356079,0.6777628064155579,1.908541202545166,0.0924111977219581,0.8899127244949341,0.8899127244949341,0.0,130.89622497558594,126.0,44005.2421875,0.0,1561.7586669921875,1.0,280.54052734375,283.5270080566406,296.9659729003906,299.8285217285156,293.1499938964844,293.1499938964844,280.8500061035156,34311.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980412244796753,1.0,0.0,0.0,3.5220096111297607,3.5220320224761963,8.277026495306927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.77001953125,0.0,1383.1907958984375,1895.4371337890625,0.0,2453.530029296875,0.8752914667129517,1.0,0.0,3.0,1.0,0.0
18038700,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7568473219871521,0.258085548877716,0.2354081124067306,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8888657689094543,0.4231451153755188,0.4035012423992157,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9990000128746032,0.6943708658218384,0.422476202249527,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8368699550628662,0.3515726327896118,0.3360759615898132,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.6506200432777405,0.1626877784729004,0.7488877773284912,285.07965087890625,284.95001220703125,298.3420104980469,293.9844055175781,297.3422241210937,295.98486328125,285.083740234375,1.0,0.5017945766448975,0.3758189678192138,0.3758189678192138,1.0,1.0,-2.576734066009521,0.6761027574539185,1.900631308555603,0.093314453959465,0.9800748229026794,0.9800748229026794,0.0,130.6913299560547,126.0,43136.6328125,0.0,1547.8043212890625,1.0,280.7968139648437,283.64697265625,296.9134826660156,299.6559143066406,293.1499938964844,293.1499938964844,280.8500061035156,31490.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896974086761475,1.0,0.0,0.0,3.607201814651489,3.607224702835083,8.682288239469926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.029296875,0.0,1452.7261962890625,1895.4371337890625,0.0,2377.62841796875,0.893903911113739,1.0,0.0,3.0,1.0,0.0
18038760,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.7555736303329468,0.2571230828762054,0.2345808148384094,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8872907757759094,0.4215945899486542,0.4020803570747375,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9990000128746032,0.6934754252433777,0.423173576593399,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8355416059494019,0.3503182828426361,0.334925889968872,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.6490746140480042,0.16175377368927,0.7447614073753357,285.0619506835937,284.95001220703125,298.33209228515625,293.95660400390625,297.3410949707031,295.9862365722656,285.0579833984375,1.0,0.5008284449577332,0.3765057325363159,0.3765057325363159,1.0,1.0,-2.5685296058654785,0.6749085783958435,1.8936209678649905,0.094443991780281,1.0,1.0,0.0,130.7255401611328,129.0,43170.08203125,0.0,1536.8287353515625,1.0,280.8418884277344,283.6237487792969,296.9169311523437,299.70928955078125,293.1499938964844,293.1499938964844,280.54998779296875,31080.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870718836784363,1.0,0.0,0.0,3.714679479598999,3.714703321456909,9.207378752762452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.32275390625,0.0,1568.862548828125,1895.4371337890625,0.0,2353.86083984375,0.916137158870697,1.0,0.0,3.0,1.0,0.0
18038820,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7506723999977112,0.2540044784545898,0.2321711182594299,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8815289735794067,0.4171870052814483,0.3983782827854156,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.688511073589325,0.4273492395877838,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8306438326835632,0.346701055765152,0.3319089710712433,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6442026495933533,0.1593241840600967,0.7350106239318848,284.8670654296875,284.95001220703125,298.3112487792969,293.9034423828125,297.3326721191406,295.98101806640625,284.8686828613281,1.0,0.4994734823703766,0.37787926197052,0.37787926197052,1.0,1.0,-2.550866842269897,0.67206871509552,1.878798007965088,0.0964520275592804,0.8615972399711609,0.8615972399711609,0.0,131.9131622314453,132.0,43716.5546875,0.0,1518.238525390625,1.0,280.5577392578125,283.4270324707031,296.9423217773437,299.847412109375,293.1499938964844,293.1499938964844,280.8500061035156,38906.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999618649482727,1.0,0.0,0.0,3.63843035697937,3.63845467567444,8.833267770569364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.6611328125,0.0,1542.0103759765625,1895.4371337890625,0.0,2471.076171875,0.90412038564682,1.0,0.0,3.0,1.0,0.0
18038880,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7506723999977112,0.2540044784545898,0.2321711182594299,296.8570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8815289735794067,0.4171870052814483,0.3983782827854156,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9990000128746032,0.688511073589325,0.4273492395877838,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8306438326835632,0.346701055765152,0.3319089710712433,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6442026495933533,0.1593241840600967,0.7350106239318848,284.8670654296875,284.95001220703125,298.3112487792969,293.9034423828125,297.3326721191406,295.98101806640625,284.8686828613281,1.0,0.4994734823703766,0.37787926197052,0.37787926197052,1.0,1.0,-2.550866842269897,0.67206871509552,1.878798007965088,0.0964520275592804,0.8615972399711609,0.8615972399711609,0.0,131.9131622314453,132.0,43716.5546875,0.0,1518.238525390625,1.0,280.5577392578125,283.4270324707031,296.9423217773437,299.847412109375,293.1499938964844,293.1499938964844,280.8500061035156,38906.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999618649482727,1.0,0.0,0.0,3.63843035697937,3.63845467567444,8.833267770569364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.6611328125,0.0,1542.0103759765625,1895.4371337890625,0.0,2471.076171875,0.90412038564682,1.0,0.0,3.0,1.0,0.0
18038940,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7452073693275452,0.2515440881252289,0.2298063486814499,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8749473094940186,0.4134283363819122,0.3946654796600342,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6829803586006165,0.4328141808509826,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8249974250793457,0.3435940742492676,0.3288534581661224,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6387007832527161,0.1570584326982498,0.7248151302337646,284.9997253417969,284.95001220703125,298.2889404296875,293.8538513183594,297.3268127441406,295.979736328125,284.9972229003906,1.0,0.4986522793769836,0.3792527914047241,0.3792527914047241,1.0,1.0,-2.534205198287964,0.6695793867111206,1.864625811576844,0.0978332310914993,0.9614518284797668,0.9614518284797668,0.0,133.66845703125,120.0,42667.98046875,0.0,1503.6337890625,1.0,280.8430480957031,283.5738525390625,296.82293701171875,299.6013488769531,293.1499938964844,293.1499938964844,280.54998779296875,33357.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896239161491394,1.0,0.0,0.0,3.737318515777588,3.7373430728912354,9.319949185737642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.9541015625,0.0,1612.255859375,1895.4371337890625,0.0,2376.96240234375,0.9228228330612184,1.0,0.0,3.0,1.0,0.0
18039000,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7452073693275452,0.2515440881252289,0.2298063486814499,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8749473094940186,0.4134283363819122,0.3946654796600342,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6829803586006165,0.4328141808509826,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8249974250793457,0.3435940742492676,0.3288534581661224,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6387007832527161,0.1570584326982498,0.7248151302337646,284.9997253417969,284.95001220703125,298.2889404296875,293.8538513183594,297.3268127441406,295.979736328125,284.9972229003906,1.0,0.4986522793769836,0.3792527914047241,0.3792527914047241,1.0,1.0,-2.534205198287964,0.6695793867111206,1.864625811576844,0.0978332310914993,0.9614518284797668,0.9614518284797668,0.0,133.66845703125,120.0,42667.98046875,0.0,1503.6337890625,1.0,280.8430480957031,283.5738525390625,296.82293701171875,299.6013488769531,293.1499938964844,293.1499938964844,280.54998779296875,33357.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896239161491394,1.0,0.0,0.0,3.737318515777588,3.7373430728912354,9.319949185737642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.9541015625,0.0,1612.255859375,1895.4371337890625,0.0,2376.96240234375,0.9228228330612184,1.0,0.0,3.0,1.0,0.0
18039060,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7442461848258972,0.248428538441658,0.2271856665611267,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8741322159767151,0.4089814722537994,0.3906845152378082,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9990000128746032,0.67641282081604,0.4296315014362335,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8242692947387695,0.3398541808128357,0.3255098164081573,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6370070576667786,0.1544517278671264,0.7134972214698792,284.8564453125,284.95001220703125,298.2649841308594,293.8081970214844,297.3175964355469,295.9753723144531,284.86041259765625,1.0,0.4929666221141815,0.3805047869682312,0.3805047869682312,1.0,1.0,-2.5048532485961914,0.6624436974525452,1.842409610748291,0.0970305427908897,0.8236910700798035,0.8236910700798035,0.0,131.34605407714844,108.0,42618.55078125,0.0,1455.1324462890625,1.0,280.55718994140625,283.4363708496094,296.8303527832031,299.67547607421875,293.1499938964844,293.1499938964844,280.8500061035156,41861.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987062931060791,1.0,0.0,0.0,3.5314438343048096,3.531467914581299,8.321429163515859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.52099609375,0.0,1447.6605224609375,1895.4371337890625,0.0,2459.602783203125,0.8834547400474548,1.0,0.0,3.0,1.0,0.0
18039120,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7442461848258972,0.248428538441658,0.2271856665611267,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8741322159767151,0.4089814722537994,0.3906845152378082,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9990000128746032,0.67641282081604,0.4296315014362335,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8242692947387695,0.3398541808128357,0.3255098164081573,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6370070576667786,0.1544517278671264,0.7134972214698792,284.8564453125,284.95001220703125,298.2649841308594,293.8081970214844,297.3175964355469,295.9753723144531,284.86041259765625,1.0,0.4929666221141815,0.3805047869682312,0.3805047869682312,1.0,1.0,-2.5048532485961914,0.6624436974525452,1.842409610748291,0.0970305427908897,0.8236910700798035,0.8236910700798035,0.0,131.34605407714844,108.0,42618.55078125,0.0,1455.1324462890625,1.0,280.55718994140625,283.4363708496094,296.8303527832031,299.67547607421875,293.1499938964844,293.1499938964844,280.8500061035156,41861.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987062931060791,1.0,0.0,0.0,3.5314438343048096,3.531467914581299,8.321429163515859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.52099609375,0.0,1447.6605224609375,1895.4371337890625,0.0,2459.602783203125,0.8834547400474548,1.0,0.0,3.0,1.0,0.0
18039180,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7474103569984436,0.2460963279008865,0.2247098684310913,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8784205913543701,0.405323326587677,0.3868314623832702,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.6732427477836609,0.4192932248115539,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8279207348823547,0.3367745280265808,0.3222280740737915,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6385828256607056,0.1521384865045547,0.7017648816108704,284.9783020019531,284.95001220703125,298.2392883300781,293.7669677734375,297.3099670410156,295.97430419921875,284.9761047363281,1.0,0.4841706752777099,0.3817567527294159,0.3817567527294159,1.0,1.0,-2.466792106628418,0.6522756218910217,1.814516544342041,0.0946909636259079,0.9080383777618408,0.9080383777618408,0.0,125.78031158447266,111.0,41308.34765625,0.0,1382.9708251953125,1.0,280.8413391113281,283.576171875,296.7165832519531,299.4144287109375,293.1499938964844,293.1499938964844,280.54998779296875,34475.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841053605079651,1.0,0.0,0.0,3.611339569091797,3.611362934112549,8.702218110556714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.51025390625,0.0,1479.295166015625,1895.4371337890625,0.0,2327.076904296875,0.8953717350959778,1.0,0.0,3.0,1.0,0.0
18039240,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7474103569984436,0.2460963279008865,0.2247098684310913,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8784205913543701,0.405323326587677,0.3868314623832702,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.9990000128746032,0.6732427477836609,0.4192932248115539,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8279207348823547,0.3367745280265808,0.3222280740737915,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6385828256607056,0.1521384865045547,0.7017648816108704,284.9783020019531,284.95001220703125,298.2392883300781,293.7669677734375,297.3099670410156,295.97430419921875,284.9761047363281,1.0,0.4841706752777099,0.3817567527294159,0.3817567527294159,1.0,1.0,-2.466792106628418,0.6522756218910217,1.814516544342041,0.0946909636259079,0.9080383777618408,0.9080383777618408,0.0,125.78031158447266,111.0,41308.34765625,0.0,1382.9708251953125,1.0,280.8413391113281,283.576171875,296.7165832519531,299.4144287109375,293.1499938964844,293.1499938964844,280.54998779296875,34475.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841053605079651,1.0,0.0,0.0,3.611339569091797,3.611362934112549,8.702218110556714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.51025390625,0.0,1479.295166015625,1895.4371337890625,0.0,2327.076904296875,0.8953717350959778,1.0,0.0,3.0,1.0,0.0
18039300,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.7481169700622559,0.2446987628936767,0.2235721349716186,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8794143199920654,0.4032454788684845,0.3850107192993164,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.9990000128746032,0.6719824075698853,0.415933609008789,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84130859375,0.8287591338157654,0.3350307643413543,0.3206896781921386,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.6386619806289673,0.1509387344121933,0.6964128613471985,284.8409729003906,284.95001220703125,298.2257080078125,293.74810791015625,297.3058776855469,295.9735107421875,284.8345642089844,1.0,0.4811089038848877,0.382382720708847,0.382382720708847,1.0,1.0,-2.4509146213531494,0.6482576131820679,1.802657127380371,0.0938173159956932,0.805077314376831,0.805077314376831,0.0,123.87884521484376,111.0,41684.7421875,0.0,1355.2060546875,1.0,280.5989990234375,283.4291381835937,296.7640686035156,299.5823059082031,293.1499938964844,293.1499938964844,280.54998779296875,40256.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891828417778015,1.0,0.0,0.0,3.527426481246948,3.52745008468628,8.302506557811284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.23876953125,0.0,1431.8023681640625,1895.4371337890625,0.0,2372.9658203125,0.8779476881027222,1.0,0.0,3.0,1.0,0.0
18039360,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.747469961643219,0.2431761473417282,0.2221947312355041,296.845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.878820538520813,0.4010337293148041,0.3829185366630554,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.670342743396759,0.4144962131977081,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8282287120819092,0.3331645131111145,0.3189232945442199,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6376879811286926,0.1496736109256744,0.690683901309967,284.8754577636719,284.95001220703125,298.2116394042969,293.7304992675781,297.30133056640625,295.97198486328125,284.88018798828125,1.0,0.4785554409027099,0.3832162022590637,0.3832162022590637,1.0,1.0,-2.4360127449035645,0.6449891924858093,1.7910236120224,0.0936160236597061,0.7947249412536621,0.7947249412536621,0.0,122.8080596923828,114.0,41020.05078125,0.0,1332.391845703125,1.0,280.5586242675781,283.4839172363281,296.73406982421875,299.4750671386719,293.1499938964844,293.1499938964844,280.8500061035156,42507.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893199324607849,1.0,0.0,0.0,3.3459360599517822,3.3459584712982178,7.4701370067487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.923828125,0.0,1265.0994873046875,1895.4371337890625,0.0,2374.2080078125,0.8441091775894165,1.0,0.0,3.0,1.0,0.0
18039420,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7456762194633484,0.2409542649984359,0.2200091034173965,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8767373561859131,0.3974953889846802,0.379372239112854,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.6676908135414124,0.4135389626026153,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8263856768608093,0.3301637172698974,0.3159126043319702,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6351552605628967,0.1475124210119247,0.6804766058921814,284.9876708984375,284.95001220703125,298.18194580078125,293.6991882324219,297.2950439453125,295.97283935546875,284.9859313964844,1.0,0.4748663306236267,0.384883165359497,0.384883165359497,1.0,1.0,-2.4120898246765137,0.64048171043396,1.7716079950332642,0.0940680280327797,0.8805514574050903,0.8805514574050903,0.0,121.6480712890625,117.0,40072.57421875,0.0,1298.5660400390625,1.0,280.83984375,283.6080322265625,296.6422119140625,299.2529602050781,293.1499938964844,293.1499938964844,281.1499938964844,33943.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734174132347107,1.0,0.0,0.0,3.460492849349976,3.460514783859253,7.990412882463716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.65576171875,0.0,1317.78857421875,1895.4371337890625,0.0,2231.245361328125,0.8612571954727173,1.0,0.0,3.0,1.0,0.0
18039480,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.7456762194633484,0.2409542649984359,0.2200091034173965,296.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8767373561859131,0.3974953889846802,0.379372239112854,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.6676908135414124,0.4135389626026153,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8263856768608093,0.3301637172698974,0.3159126043319702,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6351552605628967,0.1475124210119247,0.6804766058921814,284.9876708984375,284.95001220703125,298.18194580078125,293.6991882324219,297.2950439453125,295.97283935546875,284.9859313964844,1.0,0.4748663306236267,0.384883165359497,0.384883165359497,1.0,1.0,-2.4120898246765137,0.64048171043396,1.7716079950332642,0.0940680280327797,0.8805514574050903,0.8805514574050903,0.0,121.6480712890625,117.0,40072.57421875,0.0,1298.5660400390625,1.0,280.83984375,283.6080322265625,296.6422119140625,299.2529602050781,293.1499938964844,293.1499938964844,281.1499938964844,33943.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734174132347107,1.0,0.0,0.0,3.460492849349976,3.460514783859253,7.990412882463716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.65576171875,0.0,1317.78857421875,1895.4371337890625,0.0,2231.245361328125,0.8612571954727173,1.0,0.0,3.0,1.0,0.0
18039540,296.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.7429662942886353,0.0,0.2181897163391113,296.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.8733381032943726,0.0,0.3762575984001159,296.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.9990000128746032,0.0,0.4148817360401153,296.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.8234008550643921,0.0,0.3132719397544861,296.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.6318513751029968,0.0,0.6714499592781067,285.07049560546875,294.1499938964844,298.1499938964844,293.6734619140625,297.2893371582031,295.97515869140625,285.0658264160156,0.0,0.0,0.3865501582622528,0.3865501582622528,1.0,1.0,-2.3937551975250244,0.6378358602523804,1.7559192180633545,0.095351442694664,0.0,0.0,0.0,121.61279296875,60.0,39330.66015625,0.0,1276.50537109375,0.0,281.1417541503906,283.7051086425781,296.6238098144531,299.16973876953125,293.1499938964844,293.1499938964844,278.1499938964844,30418.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6742160320281982,3.674239158630371,9.00788108992856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1518.2406005859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.7429662942886353,0.0,0.2181897163391113,296.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702819824219,0.8733381032943726,0.0,0.3762575984001159,296.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.9990000128746032,0.0,0.4148817360401153,296.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.8234008550643921,0.0,0.3132719397544861,296.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.6318513751029968,0.0,0.6714499592781067,285.07049560546875,294.1499938964844,298.1499938964844,293.6734619140625,297.2893371582031,295.97515869140625,285.0658264160156,0.0,0.0,0.3865501582622528,0.3865501582622528,1.0,1.0,-2.3937551975250244,0.6378358602523804,1.7559192180633545,0.095351442694664,0.0,0.0,0.0,121.61279296875,60.0,39330.66015625,0.0,1276.50537109375,0.0,281.1417541503906,283.7051086425781,296.6238098144531,299.16973876953125,293.1499938964844,293.1499938964844,278.1499938964844,30418.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6742160320281982,3.674239158630371,9.00788108992856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1518.2406005859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,0.0015605833614245,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.79803466796875,0.4121746718883514,0.0,0.0016433753771707,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8072204589844,0.4121746718883514,0.0,0.0012137953890487,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.3834873735904693,0.0,0.0016433733981102,297.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79931640625,0.0,0.0,0.0077954288572072,286.0198669433594,294.1499938964844,298.1289367675781,293.6615600585937,296.8759460449219,296.1425170898437,283.99530029296875,0.0,0.0,0.2979026436805725,0.2979026436805725,1.0,1.0,-0.0166876930743455,0.0044377790763974,0.0122499139979481,-0.0336476601660251,0.0,0.0,0.0,-0.0927413702011108,60.0,1928.0797119140625,0.0,-1.885712663352024e-05,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,-1.5948899090290073e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.626488787963655e-15,-9.629356841523058e-15,-4.574091652507448e-20,-8.008724976596437e-13,-8.00870437675516e-13,-2.0691726567618506e-18,0.0,0.0,-0.0,0.0,0.0,3.256793511758448e-25,2.178730479441851e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.791259765625,0.0,0.0,0.0008383688400499,297.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78485107421875,0.0,0.0,0.0013907582033425,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938232421875,0.0,0.0,0.0016794152325019,297.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874755859375,0.0,0.0,0.0011721603805199,297.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899475097656,0.0,0.0,0.0027396299410611,285.97979736328125,294.1499938964844,298.110595703125,293.6541748046875,297.0067749023437,296.281494140625,283.6078186035156,0.0,0.0,0.2319300919771194,0.2319300919771194,1.0,1.0,-0.0093873906880617,0.0021928164642304,0.0071945739910006,-0.0332614667713642,0.0,0.0,0.0,-0.0545807592570781,60.0,1056.6806640625,0.0,-6.006227977195522e-06,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.244373329779035e-23,-9.706889893622582e-23,-1.2378604411716319e-25,-2.81884644591866e-19,-2.8161860262735364e-19,-2.660238144006602e-22,0.0,0.0,-0.0,0.0,0.0,1.660866864325253e-38,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
