time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039780,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,9.926308848662302e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0001049347993102,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,7.802524487487972e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,0.0001047601035679,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0004946828703396,285.9622497558594,294.1499938964844,298.05914306640625,293.6415405273437,297.04937744140625,296.6167907714844,283.3471069335937,0.0,0.0,0.0773100331425666,0.0773100331425666,1.0,1.0,-0.0010580518282949,3.453514364082366e-05,0.0010235167574137,-0.0301538296043872,0.0,0.0,0.0,-0.0107285045087337,60.0,217.0122528076172,0.0,-7.63408891657491e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2271283809925379e-32,1.5077431271048038e-32,7.88243606117621e-33,-2.4212397954510523e-22,-1.243499746472882e-22,-1.1777400489781688e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,9.926308848662302e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.77587890625,0.0,0.0,0.0001049347993102,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806701660156,0.0,0.0,7.802524487487972e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77935791015625,0.0,0.0,0.0001047601035679,297.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843322753906,0.0,0.0,0.0004946828703396,285.9622497558594,294.1499938964844,298.05914306640625,293.6415405273437,297.04937744140625,296.6167907714844,283.3471069335937,0.0,0.0,0.0773100331425666,0.0773100331425666,1.0,1.0,-0.0010580518282949,3.453514364082366e-05,0.0010235167574137,-0.0301538296043872,0.0,0.0,0.0,-0.0107285045087337,60.0,217.0122528076172,0.0,-7.63408891657491e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2271283809925379e-32,1.5077431271048038e-32,7.88243606117621e-33,-2.4212397954510523e-22,-1.243499746472882e-22,-1.1777400489781688e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,9.786411101231351e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,0.0001030562198138,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787780761719,0.0,0.0,7.611718319822103e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774658203125,0.0,0.0,0.0001030560015351,297.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7824401855469,0.0,0.0,0.0004888505791313,285.9578552246094,294.1499938964844,298.0292053222656,293.63751220703125,297.05865478515625,296.71014404296875,283.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428926907479,2.012732736034195e-08,0.0010428725508973,-0.0275475084781646,0.0,0.0,0.0,-0.0102059617638587,60.0,104.7257080078125,0.0,-7.415351888084842e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8749460804666016e-36,-3.491185936025576e-36,-1.8823254391860343e-36,-2.468221574175628e-22,-1.2341033402408692e-22,-1.2341182339347593e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,9.697258792584762e-05,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,0.0001021174393827,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768249511719,0.0,0.0,7.542384992120788e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,0.0001021171992761,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,0.0004843971400987,285.95343017578125,294.1499938964844,297.99658203125,293.6349182128906,297.0674743652344,296.7710876464844,283.3664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033388543874,9.788602817195624e-09,0.0010333787649869,-0.0246387515217065,0.0,0.0,0.0,-0.0096551170572638,60.0,57.47809600830078,0.0,-7.280848990376398e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.94518874701747e-41,1.086272556559955e-40,5.856726931645573e-41,-2.468216020594855e-22,-1.2341043499828274e-22,-1.2341117968297731e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,9.52841219259426e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0001003394281724,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,7.411066326312721e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,0.0001003391735139,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,0.0004759627918247,285.9443359375,294.1499938964844,297.9237670898437,293.6336364746094,297.0836486816406,296.82891845703125,283.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015392364934,7.663425449777606e-09,0.0010153847979381,-0.0191284324973821,0.0,0.0,0.0,-0.0086119249463081,60.0,31.149707794189453,0.0,-7.029484550002962e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.234105359724786e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,9.52841219259426e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0001003394281724,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.772705078125,0.0,0.0,7.411066326312721e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714233398437,0.0,0.0,0.0001003391735139,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762756347656,0.0,0.0,0.0004759627918247,285.9443359375,294.1499938964844,297.9237670898437,293.6336364746094,297.0836486816406,296.82891845703125,283.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015392364934,7.663425449777606e-09,0.0010153847979381,-0.0191284324973821,0.0,0.0,0.0,-0.0086119249463081,60.0,31.149707794189453,0.0,-7.029484550002962e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.234105359724786e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,9.441599831916392e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,9.94252332020551e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,7.343543984461576e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,9.942499309545384e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0004716263792943,285.9349975585937,294.1499938964844,297.841552734375,293.6370544433594,297.0979309082031,296.8424072265625,283.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006135600619,6.581457601129159e-09,0.0010061289649456,-0.0162945054471492,0.0,0.0,0.0,-0.0080755297094583,60.0,25.972442626953125,0.0,-6.901953497617799e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,9.441599831916392e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,9.94252332020551e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.768310546875,0.0,0.0,7.343543984461576e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,9.942499309545384e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0004716263792943,285.9349975585937,294.1499938964844,297.841552734375,293.6370544433594,297.0979309082031,296.8424072265625,283.5170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006135600619,6.581457601129159e-09,0.0010061289649456,-0.0162945054471492,0.0,0.0,0.0,-0.0080755297094583,60.0,25.972442626953125,0.0,-6.901953497617799e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,9.532169497106224e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.759033203125,0.0,0.0,0.000100378980278,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,7.413986895699054e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001003787328954,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.0004761505406349,285.9253234863281,294.1499938964844,297.7509155273437,293.6444396972656,297.1103210449219,296.8290710449219,283.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157778160646,7.709803462319087e-09,0.0010157701326534,-0.0192499216645956,0.0,0.0,0.0,-0.0086348624899983,60.0,24.598472595214844,0.0,-7.034979176978595e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,9.532169497106224e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.759033203125,0.0,0.0,0.000100378980278,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,7.413986895699054e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,0.0001003787328954,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.0004761505406349,285.9253234863281,294.1499938964844,297.7509155273437,293.6444396972656,297.1103210449219,296.8290710449219,283.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157778160646,7.709803462319087e-09,0.0010157701326534,-0.0192499216645956,0.0,0.0,0.0,-0.0086348624899983,60.0,24.598472595214844,0.0,-7.034979176978595e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,9.881684673018754e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,0.0001040595598169,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,7.685834134463221e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,0.0001040593051584,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0004936095210723,285.9150390625,294.1499938964844,297.6526794433594,293.6551513671875,297.1210021972656,296.780029296875,283.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530136059969,1.2064887755514064e-08,0.0010530014988034,-0.0306516028940677,0.0,0.0,0.0,-0.0107938209548592,60.0,24.322628021240234,0.0,-7.560311843235469e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618408203125,0.0,0.0,9.881684673018754e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,0.0001040595598169,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,7.685834134463221e-05,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,0.0001040593051584,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0004936095210723,285.9150390625,294.1499938964844,297.6526794433594,293.6551513671875,297.1210021972656,296.780029296875,283.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530136059969,1.2064887755514064e-08,0.0010530014988034,-0.0306516028940677,0.0,0.0,0.0,-0.0107938209548592,60.0,24.322628021240234,0.0,-7.560311843235469e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,0.0001015964444377,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.751220703125,0.0,0.0,0.0001069866120815,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7557067871094,0.0,0.0,7.902026118244976e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0001069863646989,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591247558594,0.0,0.0,0.000507494143676,285.9096069335937,294.1499938964844,297.6010131835937,293.6615295410156,297.1257019042969,296.7366943359375,283.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826319921761,1.5528547336884913e-08,0.001082616392523,-0.0397113338112831,0.0,0.0,0.0,-0.0125108929350972,60.0,24.26540756225586,0.0,-7.991603467871755e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.756103515625,0.0,0.0,0.0001047240511979,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7483215332031,0.0,0.0,0.0001102801543311,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,8.145286847138777e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,0.0001102798923966,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75616455078125,0.0,0.0,0.0005231171380728,285.9039306640625,294.1499938964844,297.5477600097656,293.6684875488281,297.1300048828125,296.6820983886719,283.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159528512507,1.9426009245648856e-08,0.001115933409892,-0.0498941615223884,0.0,0.0,0.0,-0.0144429830834269,60.0,24.37969970703125,0.0,-8.491197434068455e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,0.0001100298250094,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,0.0001158674131147,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,8.557960973121226e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0001158671439043,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0005496205412782,285.89190673828125,294.1499938964844,297.4370422363281,293.6838073730469,297.1371765136719,296.552490234375,283.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725047370418,2.6038144085305248e-08,0.0011724787764251,-0.0671331286430358,0.0,0.0,0.0,-0.0177209302783012,60.0,24.676984786987305,0.0,-9.373358267339429e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,0.0001100298250094,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,0.0001158674131147,299.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,8.557960973121226e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0001158671439043,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498474121094,0.0,0.0,0.0005496205412782,285.89190673828125,294.1499938964844,297.4370422363281,293.6838073730469,297.1371765136719,296.552490234375,283.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725047370418,2.6038144085305248e-08,0.0011724787764251,-0.0671331286430358,0.0,0.0,0.0,-0.0177209302783012,60.0,24.676984786987305,0.0,-9.373358267339429e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,0.0001078900386346,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,0.0001136140926973,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,8.391529991058633e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.0001136138307629,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0005389319267123,285.87939453125,294.1499938964844,297.3214416503906,293.70050048828125,297.14208984375,296.42694091796875,283.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497285449877,2.337110416306132e-08,0.001149705145508,-0.0601858794689178,0.0,0.0,0.0,-0.0163989253342151,60.0,24.542808532714844,0.0,-9.012292423449253e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,0.0001078900386346,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,0.0001136140926973,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,8.391529991058633e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386169433594,0.0,0.0,0.0001136138307629,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431030273437,0.0,0.0,0.0005389319267123,285.87939453125,294.1499938964844,297.3214416503906,293.70050048828125,297.14208984375,296.42694091796875,283.86090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497285449877,2.337110416306132e-08,0.001149705145508,-0.0601858794689178,0.0,0.0,0.0,-0.0163989253342151,60.0,24.542808532714844,0.0,-9.012292423449253e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0001005954836728,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,0.000105932522274,299.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,7.824169733794406e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,0.0001059322821674,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,0.0005024942220188,285.8673095703125,294.1499938964844,297.2017822265625,293.718017578125,297.1444396972656,296.3310241699219,283.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719981510192,1.4280374216468772e-08,0.0010719838319346,-0.0364475026726722,0.0,0.0,0.0,-0.0118923233821988,60.0,23.478252410888672,0.0,-7.83480018640148e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364501953125,0.0,0.0,0.0001005954836728,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,0.000105932522274,299.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,7.824169733794406e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,0.0001059322821674,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,0.0005024942220188,285.8673095703125,294.1499938964844,297.2017822265625,293.718017578125,297.1444396972656,296.3310241699219,283.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719981510192,1.4280374216468772e-08,0.0010719838319346,-0.0364475026726722,0.0,0.0,0.0,-0.0118923233821988,60.0,23.478252410888672,0.0,-7.83480018640148e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,9.522405889583752e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0001002761127892,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,7.40638715797104e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,0.0001002758872346,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0004756629059556,285.8558349609375,294.1499938964844,297.0790405273437,293.73583984375,297.14422607421875,296.2633972167969,283.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147442808374,7.58681739654321e-09,0.0010147367138415,-0.0189277958124876,0.0,0.0,0.0,-0.0085739847272634,60.0,22.1812744140625,0.0,-7.020415893066456e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,9.522405889583752e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0001002761127892,299.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269287109375,0.0,0.0,7.40638715797104e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,0.0001002758872346,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301330566406,0.0,0.0,0.0004756629059556,285.8558349609375,294.1499938964844,297.0790405273437,293.73583984375,297.14422607421875,296.2633972167969,283.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147442808374,7.58681739654321e-09,0.0010147367138415,-0.0189277958124876,0.0,0.0,0.0,-0.0085739847272634,60.0,22.1812744140625,0.0,-7.020415893066456e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7268981933594,0.0,0.0,9.45877836784348e-05,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,9.9606069852598e-05,299.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,7.356898277066648e-05,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,9.96058515738696e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0004724845930468,285.8501892089844,294.1499938964844,297.0167541503906,293.74468994140625,297.1432189941406,296.23272705078125,284.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079556377604,6.793875240163061e-09,0.0010079488856717,-0.0168509092181921,0.0,0.0,0.0,-0.008180852048099,60.0,21.707080841064453,0.0,-6.926898521442126e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72369384765625,0.0,0.0,9.528353257337584e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164306640625,0.0,0.0,0.0001003387369564,299.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,7.411011756630614e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,0.0001003385114017,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.0004759599978569,285.844482421875,294.1499938964844,296.9540405273437,293.7534484863281,297.1416320800781,296.1952209472656,284.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015359070152,7.6607156174191e-09,0.0010153515031561,-0.0191213563084602,0.0,0.0,0.0,-0.008610532619059,60.0,21.40021705627441,0.0,-7.029165516314606e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,0.0001004169025691,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0001057444387697,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,7.810277020325884e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.000105744213215,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.0005016021896153,285.8326416015625,294.1499938964844,296.82769775390625,293.7704467773437,297.1367492675781,296.0746459960937,284.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700451675802,1.4057166097813932e-08,0.0010700311977416,-0.0358637645840644,0.0,0.0,0.0,-0.0117814475670456,60.0,21.32339859008789,0.0,-7.80692914759129e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169494628906,0.0,0.0,0.0001004169025691,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,0.0001057444387697,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,7.810277020325884e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.000105744213215,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7170104980469,0.0,0.0,0.0005016021896153,285.8326416015625,294.1499938964844,296.82769775390625,293.7704467773437,297.1367492675781,296.0746459960937,284.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700451675802,1.4057166097813932e-08,0.0010700311977416,-0.0358637645840644,0.0,0.0,0.0,-0.0117814475670456,60.0,21.32339859008789,0.0,-7.80692914759129e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,0.0001062080918927,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,0.0001118428626796,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,8.260705362772569e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.000111842622573,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,0.0005305303493514,285.82000732421875,294.1499938964844,296.7008972167969,293.7864685058594,297.1292419433594,295.89666748046875,284.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317634489387,2.1273798722631912e-08,0.0011317421449348,-0.0547166988253593,0.0,0.0,0.0,-0.0153590543195605,60.0,21.71843147277832,0.0,-8.733338319188989e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,0.0001062080918927,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,0.0001118428626796,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,8.260705362772569e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055053710937,0.0,0.0,0.000111842622573,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.709716796875,0.0,0.0,0.0005305303493514,285.82000732421875,294.1499938964844,296.7008972167969,293.7864685058594,297.1292419433594,295.89666748046875,284.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317634489387,2.1273798722631912e-08,0.0011317421449348,-0.0547166988253593,0.0,0.0,0.0,-0.0153590543195605,60.0,21.71843147277832,0.0,-8.733338319188989e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,0.0001050784994731,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0001106533381971,299.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,8.172846719389781e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,0.0001106531053665,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0005248878151178,285.8070068359375,294.1499938964844,296.57452392578125,293.8011779785156,297.1191711425781,295.7327575683594,284.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197560233995,1.98658867134327e-08,0.0011197362327948,-0.051042478531599,0.0,0.0,0.0,-0.0146612571552395,60.0,21.765172958374023,0.0,-8.548526864160524e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020568847656,0.0,0.0,0.0001050784994731,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950988769531,0.0,0.0,0.0001106533381971,299.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,8.172846719389781e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,0.0001106531053665,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0005248878151178,285.8070068359375,294.1499938964844,296.57452392578125,293.8011779785156,297.1191711425781,295.7327575683594,284.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197560233995,1.98658867134327e-08,0.0011197362327948,-0.051042478531599,0.0,0.0,0.0,-0.0146612571552395,60.0,21.765172958374023,0.0,-8.548526864160524e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,9.886984480544923e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.0001041152791003,299.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,7.689945778110996e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0001041150608216,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.0004938743659295,285.7945251464844,294.1499938964844,296.4494934082031,293.8143005371094,297.1072998046875,295.6235046386719,284.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053596031852,1.2128742454819983e-08,0.0010535838082432,-0.0308186616748571,0.0,0.0,0.0,-0.010825659148395,60.0,20.973159790039062,0.0,-7.568150550696373e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947021484375,0.0,0.0,9.886984480544923e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878356933594,0.0,0.0,0.0001041152791003,299.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,7.689945778110996e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0001041150608216,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,0.0004938743659295,285.7945251464844,294.1499938964844,296.4494934082031,293.8143005371094,297.1072998046875,295.6235046386719,284.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053596031852,1.2128742454819983e-08,0.0010535838082432,-0.0308186616748571,0.0,0.0,0.0,-0.010825659148395,60.0,20.973159790039062,0.0,-7.568150550696373e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,9.60341640166007e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,0.0001011291533359,299.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.688232421875,0.0,0.0,7.469390402548015e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871643066406,0.0,0.0,0.0001011289423331,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,0.0004797095898538,285.78857421875,294.1499938964844,296.38775634765625,293.8201904296875,297.10089111328125,295.5843200683594,284.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233698412775,8.595147704681949e-09,0.0010233612265437,-0.0215684864670038,0.0,0.0,0.0,-0.0090738693252205,60.0,20.441017150878903,0.0,-7.140241109482305e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,9.467903146287426e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,9.970211976906283e-05,299.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68475341796875,0.0,0.0,7.363990152953193e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,9.970191604224964e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6877136230469,0.0,0.0,0.0004729404463432,285.7826843261719,294.1499938964844,296.3266906738281,293.8255920410156,297.0941467285156,295.5508728027344,284.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089189745485,6.906481608837112e-09,0.0010089121060445,-0.0171458628028631,0.0,0.0,0.0,-0.0082366773858666,60.0,19.96953392028809,0.0,-6.940140906408487e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,9.608578693587332e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,0.0001011835047393,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,7.47340454836376e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,0.0001011833010124,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.0004799674788955,285.7709350585937,294.1499938964844,296.2069702148437,293.8348999023437,297.0791931152344,295.4727783203125,284.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238902177661,8.659174710601292e-09,0.0010238816030323,-0.0217361766844987,0.0,0.0,0.0,-0.0091054737567901,60.0,19.47484397888184,0.0,-7.147887259861818e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806030273437,0.0,0.0,9.608578693587332e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67388916015625,0.0,0.0,0.0001011835047393,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,7.47340454836376e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,0.0001011833010124,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.0004799674788955,285.7709350585937,294.1499938964844,296.2069702148437,293.8348999023437,297.0791931152344,295.4727783203125,284.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238902177661,8.659174710601292e-09,0.0010238816030323,-0.0217361766844987,0.0,0.0,0.0,-0.0091054737567901,60.0,19.47484397888184,0.0,-7.147887259861818e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0001022933720378,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.0001077204142347,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,7.956219633342698e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,0.000107720195956,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0005109756020829,285.758544921875,294.1499938964844,296.0912780761719,293.842041015625,297.0614013671875,295.3284912109375,284.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900283232331,1.6394260171637143e-08,0.0010900119086727,-0.0419743321835994,0.0,0.0,0.0,-0.0129400286823511,60.0,19.71882438659668,0.0,-8.10126863370897e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0001022933720378,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.0001077204142347,299.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,7.956219633342698e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,0.000107720195956,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0005109756020829,285.758544921875,294.1499938964844,296.0912780761719,293.842041015625,297.0614013671875,295.3284912109375,284.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900283232331,1.6394260171637143e-08,0.0010900119086727,-0.0419743321835994,0.0,0.0,0.0,-0.0129400286823511,60.0,19.71882438659668,0.0,-8.10126863370897e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.000109285560029,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0001150835523731,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,8.500060357619077e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001150833268184,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,0.0005459029925987,285.745361328125,294.1499938964844,295.9804382324219,293.846923828125,297.04052734375,295.1435241699219,284.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645400663837,2.5107768308885173e-08,0.0011645149206742,-0.064710684120655,0.0,0.0,0.0,-0.0172596611082553,60.0,20.364959716796875,0.0,-9.24660170653624e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
