time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042120,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.000109285560029,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0001150835523731,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622314453125,0.0,0.0,8.500060357619077e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001150833268184,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,0.0005459029925987,285.745361328125,294.1499938964844,295.9804382324219,293.846923828125,297.04052734375,295.1435241699219,284.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645400663837,2.5107768308885173e-08,0.0011645149206742,-0.064710684120655,0.0,0.0,0.0,-0.0172596611082553,60.0,20.364959716796875,0.0,-9.24660170653624e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,0.0001103176182368,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0001161703621619,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,8.580330904806033e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0001161701366072,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0005510583287104,285.731689453125,294.1499938964844,295.8753967285156,293.8494873046875,297.0171813964844,294.9870910644531,284.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755721643567,2.639379914626261e-08,0.0011755458544939,-0.0680588409304618,0.0,0.0,0.0,-0.0178973749279975,60.0,20.75961875915528,0.0,-9.422038260709088e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566162109375,0.0,0.0,0.0001103176182368,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0001161703621619,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65386962890625,0.0,0.0,8.580330904806033e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0001161701366072,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566772460937,0.0,0.0,0.0005510583287104,285.731689453125,294.1499938964844,295.8753967285156,293.8494873046875,297.0171813964844,294.9870910644531,284.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755721643567,2.639379914626261e-08,0.0011755458544939,-0.0680588409304618,0.0,0.0,0.0,-0.0178973749279975,60.0,20.75961875915528,0.0,-9.422038260709088e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,0.0001077212655218,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,0.0001134362537413,299.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64971923828125,0.0,0.0,8.378390339203179e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0001134360354626,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65252685546875,0.0,0.0,0.0005380890215747,285.7250366210937,294.1499938964844,295.8253479003906,293.849853515625,297.0050964355469,294.92974853515625,284.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479047825559,2.3157948447760652e-08,0.0011478817323222,-0.0596302598714828,0.0,0.0,0.0,-0.0162932500243186,60.0,20.569499969482425,0.0,-8.98374139524094e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0001046975012286,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64208984375,0.0,0.0,0.0001102520691347,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,8.143206650856882e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,0.0001102518581319,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0005229847738519,285.71856689453125,294.1499938964844,295.77703857421875,293.8496398925781,296.99298095703125,294.8822631835937,284.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156852124258,1.9389601035868512e-08,0.0011156657710671,-0.0497990623116493,0.0,0.0,0.0,-0.0144251538440585,60.0,20.224853515625,0.0,-8.486454561307255e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,9.908526408253238e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.0001043420779751,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,7.706695032538846e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,0.0001043418815243,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,0.0004949505673721,285.7062072753906,294.1499938964844,295.68621826171875,293.84735107421875,296.9687805175781,294.80792236328125,284.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558746289461,1.2395791948449641e-08,0.001055862288922,-0.031517457216978,0.0,0.0,0.0,-0.0109580215066671,60.0,19.372482299804688,0.0,-7.60099609919962e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.64068603515625,0.0,0.0,9.908526408253238e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.0001043420779751,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63800048828125,0.0,0.0,7.706695032538846e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63702392578125,0.0,0.0,0.0001043418815243,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,0.0004949505673721,285.7062072753906,294.1499938964844,295.68621826171875,293.84735107421875,296.9687805175781,294.80792236328125,284.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558746289461,1.2395791948449641e-08,0.001055862288922,-0.031517457216978,0.0,0.0,0.0,-0.0109580215066671,60.0,19.372482299804688,0.0,-7.60099609919962e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,9.568355744704604e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.000100759891211,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,7.442114292643964e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0001007597020361,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0004779583541676,285.69439697265625,294.1499938964844,295.6038818359375,293.8425598144531,296.9444885253906,294.7514953613281,284.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196157963946,8.156855635377271e-09,0.0010196076473221,-0.0204207096248865,0.0,0.0,0.0,-0.0088565601035952,60.0,18.58841323852539,0.0,-7.08803256088686e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,9.568355744704604e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.000100759891211,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,7.442114292643964e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0001007597020361,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0004779583541676,285.69439697265625,294.1499938964844,295.6038818359375,293.8425598144531,296.9444885253906,294.7514953613281,284.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196157963946,8.156855635377271e-09,0.0010196076473221,-0.0204207096248865,0.0,0.0,0.0,-0.0088565601035952,60.0,18.58841323852539,0.0,-7.08803256088686e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,9.451300866203384e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,9.952723485184832e-05,299.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,7.351070235017687e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,9.952705295290798e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,0.0004721112491097,285.6828918457031,294.1499938964844,295.5308532714844,293.8352966308594,296.919677734375,294.7029113769531,284.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071353754028,6.698147370087781e-09,0.0010071287397295,-0.0166001617908477,0.0,0.0,0.0,-0.0081333871930837,60.0,18.08491897583008,0.0,-6.91565134047778e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,9.451300866203384e-05,298.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,9.952723485184832e-05,299.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,7.351070235017687e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6223449707031,0.0,0.0,9.952705295290798e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,0.0004721112491097,285.6828918457031,294.1499938964844,295.5308532714844,293.8352966308594,296.919677734375,294.7029113769531,284.5476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071353754028,6.698147370087781e-09,0.0010071287397295,-0.0166001617908477,0.0,0.0,0.0,-0.0081333871930837,60.0,18.08491897583008,0.0,-6.91565134047778e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,9.473787213210016e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,9.97640163404867e-05,299.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,7.368558726739138e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,9.976383444154636e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0004732344532385,285.6715087890625,294.1499938964844,295.46807861328125,293.82550048828125,296.89422607421875,294.6521301269531,284.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095254983752,6.978164712734268e-09,0.0010095185134559,-0.0173336304724216,0.0,0.0,0.0,-0.0082721812650561,60.0,17.81235122680664,0.0,-6.94857860139564e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,9.473787213210016e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,9.97640163404867e-05,299.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160583496094,0.0,0.0,7.368558726739138e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151123046875,0.0,0.0,9.976383444154636e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0004732344532385,285.6715087890625,294.1499938964844,295.46807861328125,293.82550048828125,296.89422607421875,294.6521301269531,284.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095254983752,6.978164712734268e-09,0.0010095185134559,-0.0173336304724216,0.0,0.0,0.0,-0.0082721812650561,60.0,17.81235122680664,0.0,-6.94857860139564e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,9.507166396360844e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089782714844,0.0,0.0,0.0001001155178528,299.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,7.394520071102306e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114501953125,0.0,0.0,0.0001001153359538,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150207519531,0.0,0.0,0.0004749018116854,285.6658020019531,294.1499938964844,295.4407958984375,293.81964111328125,296.8812255859375,294.6238708496094,284.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130816372111,7.393999190696832e-09,0.0010130741866305,-0.0184227954596281,0.0,0.0,0.0,-0.0084783276543021,60.0,17.744365692138672,0.0,-6.997619550475066e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,9.547877561999484e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053466796875,0.0,0.0,0.0001005442245514,299.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,7.426185038639233e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0001005440499284,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0004769354709424,285.6601257324219,294.1499938964844,295.4164123535156,293.8131408691406,296.8680419921875,294.59423828125,284.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174185736104,7.901199694515526e-09,0.0010174106573686,-0.0197511836886405,0.0,0.0,0.0,-0.0087297661229968,60.0,17.698699951171875,0.0,-7.057668938159622e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,9.617982868803664e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.0001012824650388,299.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,7.480710337404162e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,0.0001012822831398,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.0004804373602382,285.64874267578125,294.1499938964844,295.3767395019531,293.798095703125,296.84130859375,294.53472900390625,284.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248894104734,8.774577509029768e-09,0.0010248806793242,-0.0220383591949939,0.0,0.0,0.0,-0.0091627454385161,60.0,17.630647659301758,0.0,-7.161671788935564e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,9.617982868803664e-05,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.0001012824650388,299.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,7.480710337404162e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,0.0001012822831398,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,0.0004804373602382,285.64874267578125,294.1499938964844,295.3767395019531,293.798095703125,296.84130859375,294.53472900390625,284.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248894104734,8.774577509029768e-09,0.0010248806793242,-0.0220383591949939,0.0,0.0,0.0,-0.0091627454385161,60.0,17.630647659301758,0.0,-7.161671788935564e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,9.645248792367056e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0001015695888781,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,7.501917571062222e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001015694069792,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,0.0004817993612959,285.63739013671875,294.1499938964844,295.3500061035156,293.7802734375,296.8144226074219,294.4808349609375,284.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277944384142,9.114171639623692e-09,0.0010277853580191,-0.0229275878518819,0.0,0.0,0.0,-0.0093311006203293,60.0,17.545257568359375,0.0,-7.202316254506513e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965270996094,0.0,0.0,9.645248792367056e-05,298.9054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,0.0001015695888781,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,7.501917571062222e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,0.0001015694069792,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,0.0004817993612959,285.63739013671875,294.1499938964844,295.3500061035156,293.7802734375,296.8144226074219,294.4808349609375,284.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277944384142,9.114171639623692e-09,0.0010277853580191,-0.0229275878518819,0.0,0.0,0.0,-0.0093311006203293,60.0,17.545257568359375,0.0,-7.202316254506513e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,9.638986375648528e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0001015036323224,299.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,7.497045589843765e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0001015034576994,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0004814865533262,285.6261901855469,294.1499938964844,295.3302917480469,293.7613220214844,296.78759765625,294.43658447265625,284.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271269129589,9.035979964266971e-09,0.0010271179489791,-0.0227228477597236,0.0,0.0,0.0,-0.0092923436313867,60.0,17.41655731201172,0.0,-7.192947748535516e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,9.638986375648528e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0001015036323224,299.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,7.497045589843765e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858154296875,0.0,0.0,0.0001015034576994,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,0.0004814865533262,285.6261901855469,294.1499938964844,295.3302917480469,293.7613220214844,296.78759765625,294.43658447265625,284.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271269129589,9.035979964266971e-09,0.0010271179489791,-0.0227228477597236,0.0,0.0,0.0,-0.0092923436313867,60.0,17.41655731201172,0.0,-7.192947748535516e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,9.627223334973678e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.000101379751868,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57940673828125,0.0,0.0,7.487895345548168e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.000101379577245,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,0.0004808989469893,285.6150817871094,294.1499938964844,295.3111267089844,293.7428894042969,296.760986328125,294.4010314941406,284.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258717229589,8.889249336618832e-09,0.0010258628753945,-0.0223386324942111,0.0,0.0,0.0,-0.0092196008190512,60.0,17.26906967163086,-0.0,-7.175383132107528e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,9.627223334973678e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.000101379751868,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57940673828125,0.0,0.0,7.487895345548168e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.000101379577245,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818786621094,0.0,0.0,0.0004808989469893,285.6150817871094,294.1499938964844,295.3111267089844,293.7428894042969,296.760986328125,294.4010314941406,284.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258717229589,8.889249336618832e-09,0.0010258628753945,-0.0223386324942111,0.0,0.0,0.0,-0.0092196008190512,60.0,17.26906967163086,-0.0,-7.175383132107528e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,9.620116907171904e-05,298.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57257080078125,0.0,0.0,0.000101304918644,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,7.482367800548673e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57489013671875,0.0,0.0,0.000101304744021,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5782470703125,0.0,0.0,0.000480543996673,285.6095886230469,294.1499938964844,295.3017578125,293.7338562011719,296.74774169921875,294.38531494140625,284.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251136263832,8.800626005722734e-09,0.0010251047788187,-0.0221065692603588,0.0,0.0,0.0,-0.0091756656765937,60.0,17.193540573120117,-0.0,-7.164785387203666e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,9.611882705939934e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,0.0001012182037811,299.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721740722656,0.0,0.0,7.475963502656668e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712890625,0.0,0.0,0.0001012180291581,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,0.0004801326722372,285.6041564941406,294.1499938964844,295.2925109863281,293.7249450683594,296.73455810546875,294.3708190917969,284.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024235622026,8.69794991587014e-09,0.0010242268908768,-0.0218377020210027,0.0,0.0,0.0,-0.0091247651726007,60.0,17.11765480041504,-0.0,-7.152516445785295e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,9.592969581717624e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,0.0001010190317174,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,7.461252243956551e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0001010188643704,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0004791879327967,285.5933532714844,294.1499938964844,295.2743530273437,293.7074890136719,296.7083435058594,294.3448181152344,284.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222191922366,8.462135880904498e-09,0.0010222106939181,-0.0212201829999685,0.0,0.0,0.0,-0.0090078627690672,60.0,16.9661808013916,-0.0,-7.12437824290646e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,9.592969581717624e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56182861328125,0.0,0.0,0.0001010190317174,299.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,7.461252243956551e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641174316406,0.0,0.0,0.0001010188643704,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0004791879327967,285.5933532714844,294.1499938964844,295.2743530273437,293.7074890136719,296.7083435058594,294.3448181152344,284.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222191922366,8.462135880904498e-09,0.0010222106939181,-0.0212201829999685,0.0,0.0,0.0,-0.0090078627690672,60.0,16.9661808013916,-0.0,-7.12437824290646e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,9.571955888532102e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,0.0001007977407425,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,7.444907532772049e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,0.0001007975733955,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,0.0004781382740475,285.58270263671875,294.1499938964844,295.25665283203125,293.6904602050781,296.68231201171875,294.3216552734375,284.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019979128614,8.20015522151607e-09,0.0010199708631262,-0.0205341111868619,0.0,0.0,0.0,-0.0088779898360371,60.0,16.815839767456055,-0.0,-7.093182574635648e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,9.571955888532102e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,0.0001007977407425,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,7.444907532772049e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570068359375,0.0,0.0,0.0001007975733955,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,0.0004781382740475,285.58270263671875,294.1499938964844,295.25665283203125,293.6904602050781,296.68231201171875,294.3216552734375,284.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019979128614,8.20015522151607e-09,0.0010199708631262,-0.0205341111868619,0.0,0.0,0.0,-0.0088779898360371,60.0,16.815839767456055,-0.0,-7.093182574635648e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,9.549216338200496e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0001005582744255,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,7.427220407407731e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0001005581143544,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,0.0004770024097524,285.5722351074219,294.1499938964844,295.2393798828125,293.6737976074219,296.6565246582031,294.30078125,284.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554430291,7.916671762586702e-09,0.0010175465140491,-0.0197916999459266,0.0,0.0,0.0,-0.0087374532595276,60.0,16.667930603027344,-0.0,-7.059504270046092e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531005859375,0.0,0.0,9.549216338200496e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0001005582744255,299.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508117675781,0.0,0.0,7.427220407407731e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,0.0001005581143544,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,0.0004770024097524,285.5722351074219,294.1499938964844,295.2393798828125,293.6737976074219,296.6565246582031,294.30078125,284.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554430291,7.916671762586702e-09,0.0010175465140491,-0.0197916999459266,0.0,0.0,0.0,-0.0087374532595276,60.0,16.667930603027344,-0.0,-7.059504270046092e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,9.525845962343736e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,0.0001003121724352,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,7.409042882500216e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,0.0001003120123641,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,0.000475835026009,285.5619201660156,294.1499938964844,295.2224426269531,293.65753173828125,296.6309509277344,294.2815856933594,284.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150629095733,7.625334141891926e-09,0.0010150553425773,-0.0190286859869956,0.0,0.0,0.0,-0.0085930246859788,60.0,16.523134231567383,-0.0,-7.024976156344567e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,9.525845962343736e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,0.0001003121724352,299.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,7.409042882500216e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,0.0001003120123641,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.546142578125,0.0,0.0,0.000475835026009,285.5619201660156,294.1499938964844,295.2224426269531,293.65753173828125,296.6309509277344,294.2815856933594,284.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150629095733,7.625334141891926e-09,0.0010150553425773,-0.0190286859869956,0.0,0.0,0.0,-0.0085930246859788,60.0,16.523134231567383,-0.0,-7.024976156344567e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,9.514047269476578e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,0.000100187920907,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,7.399865717161447e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,0.0001001877608359,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0004752456734422,285.55682373046875,294.1499938964844,295.214111328125,293.6495056152344,296.61822509765625,294.2724609375,284.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138052748516,7.478252683768005e-09,0.001013797824271,-0.0186434648931026,0.0,0.0,0.0,-0.0085201114416122,60.0,16.451913833618164,-0.0,-7.007576385831271e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,9.502478496870026e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339050292969,0.0,0.0,0.0001000660922727,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368957519531,0.0,0.0,7.390866812784225e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0001000659322016,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,0.0004746677586808,285.5517578125,294.1499938964844,295.2058410644531,293.6415405273437,296.6055908203125,294.2636108398437,284.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125717381015,7.334030716066309e-09,0.0010125644039362,-0.018265726044774,0.0,0.0,0.0,-0.008448613807559,60.0,16.38184356689453,-0.0,-6.990536149942272e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,9.480399603489786e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,9.983358904719351e-05,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,7.373694097623229e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,9.983342897612602e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,0.0004735648981295,285.5417785644531,294.1499938964844,295.1895751953125,293.6258850097656,296.5804443359375,294.2466735839844,284.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102178202942,7.058795326031486e-09,0.0010102107189595,-0.0175448227673769,0.0,0.0,0.0,-0.0083121666684746,60.0,16.24597930908203,-0.0,-6.958073583973602e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53228759765625,0.0,0.0,9.480399603489786e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271301269531,0.0,0.0,9.983358904719351e-05,299.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5300598144531,0.0,0.0,7.373694097623229e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,9.983342897612602e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,0.0004735648981295,285.5417785644531,294.1499938964844,295.1895751953125,293.6258850097656,296.5804443359375,294.2466735839844,284.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102178202942,7.058795326031486e-09,0.0010102107189595,-0.0175448227673769,0.0,0.0,0.0,-0.0083121666684746,60.0,16.24597930908203,-0.0,-6.958073583973602e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,9.459591092308985e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,9.961445175576956e-05,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,7.357508729910478e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,9.961429896065964e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,0.0004725254548247,285.5319519042969,294.1499938964844,295.17352294921875,293.6104431152344,296.5555114746094,294.2304077148437,284.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079988278448,6.799377505473103e-09,0.0010079920757561,-0.016865324229002,0.0,0.0,0.0,-0.008183560334146,60.0,16.11493492126465,-0.0,-6.927545825874405e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254821777344,0.0,0.0,9.459591092308985e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5203857421875,0.0,0.0,9.961445175576956e-05,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233154296875,0.0,0.0,7.357508729910478e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5224914550781,0.0,0.0,9.961429896065964e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,0.0004725254548247,285.5319519042969,294.1499938964844,295.17352294921875,293.6104431152344,296.5555114746094,294.2304077148437,284.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079988278448,6.799377505473103e-09,0.0010079920757561,-0.016865324229002,0.0,0.0,0.0,-0.008183560334146,60.0,16.11493492126465,-0.0,-6.927545825874405e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
