time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044460,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,9.441409929422662e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,9.942299220710991e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,7.343367178691551e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,9.942284668795764e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0004716172988992,285.5223083496094,294.1499938964844,295.15771484375,293.59521484375,296.5307922363281,294.2147827148437,284.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060606291517,6.572715705033261e-09,0.0010060541098937,-0.0162716060876846,0.0,0.0,0.0,-0.008071195334196,60.0,15.99068546295166,-0.0,-6.900927473907359e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,9.441409929422662e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,9.942299220710991e-05,299.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166320800781,0.0,0.0,7.343367178691551e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,9.942284668795764e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,0.0004716172988992,285.5223083496094,294.1499938964844,295.15771484375,293.59521484375,296.5307922363281,294.2147827148437,284.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060606291517,6.572715705033261e-09,0.0010060541098937,-0.0162716060876846,0.0,0.0,0.0,-0.008071195334196,60.0,15.99068546295166,-0.0,-6.900927473907359e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,9.42562983254902e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,9.92568166111596e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,7.331093365792185e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,9.92566638160497e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,0.0004708290507551,285.5128173828125,294.1499938964844,295.14208984375,293.5802001953125,296.5062866210937,294.1995544433594,284.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043777292594,6.3759619806091905e-09,0.0010043713264167,-0.0157562159001827,0.0,0.0,0.0,-0.0079736541956663,60.0,15.872653007507324,-0.0,-6.877863256704586e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,9.42562983254902e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,9.92568166111596e-05,299.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,7.331093365792185e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,9.92566638160497e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51220703125,0.0,0.0,0.0004708290507551,285.5128173828125,294.1499938964844,295.14208984375,293.5802001953125,296.5062866210937,294.1995544433594,284.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043777292594,6.3759619806091905e-09,0.0010043713264167,-0.0157562159001827,0.0,0.0,0.0,-0.0079736541956663,60.0,15.872653007507324,-0.0,-6.877863256704586e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5088806152344,0.0,0.0,9.41900216275826e-05,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,9.918701834976672e-05,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,7.325938349822536e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059814453125,0.0,0.0,9.918687283061443e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,0.0004704979946836,285.5081481933594,294.1499938964844,295.13433837890625,293.5727233886719,296.4941101074219,294.19207763671875,284.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036714375019,6.2933209754589825e-09,0.0010036651510745,-0.0155397355556488,0.0,0.0,0.0,-0.0079326881095767,60.0,15.816550254821776,-0.0,-6.868187085729005e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.505615234375,0.0,0.0,9.413111547473818e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007019042969,0.0,0.0,9.912499081110582e-05,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,7.321355951717123e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027160644531,0.0,0.0,9.912484529195352e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,0.0004702037840615,285.5035095214844,294.1499938964844,295.1266174316406,293.5653076171875,296.4819641113281,294.1846618652344,284.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030433768406,6.2198646233468935e-09,0.0010030372068285,-0.0153473140671849,0.0,0.0,0.0,-0.0078962733969092,60.0,15.76220417022705,-0.0,-6.859592360797252e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,9.4036222435534e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,9.9025055533275e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,7.313975220313296e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,9.902491001412272e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,0.0004697297699749,285.49432373046875,294.1499938964844,295.1112365722656,293.5505065917969,296.45782470703125,294.169921875,284.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020304471254,6.101501970334766e-09,0.0010020242771133,-0.0150372553616762,0.0,0.0,0.0,-0.0078375916928052,60.0,15.658461570739746,-0.0,-6.845753830475587e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,9.4036222435534e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,9.9025055533275e-05,299.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970703125,0.0,0.0,7.313975220313296e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4963073730469,0.0,0.0,9.902491001412272e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,0.0004697297699749,285.49432373046875,294.1499938964844,295.1112365722656,293.5505065917969,296.45782470703125,294.169921875,284.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020304471254,6.101501970334766e-09,0.0010020242771133,-0.0150372553616762,0.0,0.0,0.0,-0.0078375916928052,60.0,15.658461570739746,-0.0,-6.845753830475587e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,9.39739475143142e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,9.895947005134076e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,7.309130887733772e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,9.895932453218848e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,0.0004694186791311,285.4853210449219,294.1499938964844,295.095947265625,293.5357971191406,296.4338684082031,294.1552429199219,284.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013657156378,6.023780141362067e-09,0.001001359662041,-0.0148336542770266,0.0,0.0,0.0,-0.0077990619465708,60.0,15.56196117401123,-0.0,-6.83667522594078e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,9.39739475143142e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,9.895947005134076e-05,299.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,7.309130887733772e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,9.895932453218848e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927978515625,0.0,0.0,0.0004694186791311,285.4853210449219,294.1499938964844,295.095947265625,293.5357971191406,296.4338684082031,294.1552429199219,284.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013657156378,6.023780141362067e-09,0.001001359662041,-0.0148336542770266,0.0,0.0,0.0,-0.0077990619465708,60.0,15.56196117401123,-0.0,-6.83667522594078e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,9.394126391271128e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,9.892504749586806e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,7.306587940547615e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836730957031,0.0,0.0,9.89249092526734e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.0004692554357461,285.4765014648437,294.1499938964844,295.0806884765625,293.5211181640625,296.4100646972656,294.1405639648437,284.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001016353257,5.982934592196898e-09,0.0010010102996602,-0.014726654626429,0.0,0.0,0.0,-0.007778812199831,60.0,15.472150802612305,-0.0,-6.83190606309836e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,9.394126391271128e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.481689453125,0.0,0.0,9.892504749586806e-05,299.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844055175781,0.0,0.0,7.306587940547615e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836730957031,0.0,0.0,9.89249092526734e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864807128906,0.0,0.0,0.0004692554357461,285.4765014648437,294.1499938964844,295.0806884765625,293.5211181640625,296.4100646972656,294.1405639648437,284.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001016353257,5.982934592196898e-09,0.0010010102996602,-0.014726654626429,0.0,0.0,0.0,-0.007778812199831,60.0,15.472150802612305,-0.0,-6.83190606309836e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,9.393674554303288e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,9.892028901958838e-05,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,7.306235784199089e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,9.89201435004361e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0004692328802775,285.4678039550781,294.1499938964844,295.0654296875,293.50640869140625,296.38641357421875,294.12579345703125,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009671095758,5.977185413286179e-09,0.0010009611723944,-0.0147115942090749,0.0,0.0,0.0,-0.0077759623527526,60.0,15.388760566711426,-0.0,-6.831235310755801e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,9.393674554303288e-05,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755249023437,0.0,0.0,9.892028901958838e-05,299.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,7.306235784199089e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,9.89201435004361e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0004692328802775,285.4678039550781,294.1499938964844,295.0654296875,293.50640869140625,296.38641357421875,294.12579345703125,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009671095758,5.977185413286179e-09,0.0010009611723944,-0.0147115942090749,0.0,0.0,0.0,-0.0077759623527526,60.0,15.388760566711426,-0.0,-6.831235310755801e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,9.394435619469732e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,9.89282998489216e-05,299.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,7.306827319553122e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,9.892815432976931e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771728515625,0.0,0.0,0.0004692708898801,285.4635314941406,294.1499938964844,295.05780029296875,293.49908447265625,296.3746643066406,294.11834716796875,284.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010480182245,5.986607654051568e-09,0.0010010420810431,-0.0147362761199474,0.0,0.0,0.0,-0.0077806347981095,60.0,15.349457740783691,-0.0,-6.832335230910759e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,9.395685628987847e-05,298.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,9.894146205624564e-05,299.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720764160156,0.0,0.0,7.307800115086138e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,9.8941323813051e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.0004693333467002,285.45928955078125,294.1499938964844,295.0501403808594,293.49169921875,296.3629455566406,294.11083984375,285.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001180964522,6.002129460114247e-09,0.0010011749109253,-0.0147769376635551,0.0,0.0,0.0,-0.0077883307822048,60.0,15.311427116394045,-0.0,-6.834147114886946e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,9.399428381584583e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,9.898086864268409e-05,299.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,7.31070977053605e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,9.89807303994894e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,0.0004695202806033,285.450927734375,294.1499938964844,295.0347595214844,293.4768981933594,296.3395690917969,294.0957336425781,285.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015779407694,6.0486380348834246e-09,0.0010015718871727,-0.0148987723514437,0.0,0.0,0.0,-0.007811383344233,60.0,15.238478660583496,-0.0,-6.839578503559096e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,9.399428381584583e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46343994140625,0.0,0.0,9.898086864268409e-05,299.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,7.31070977053605e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,9.89807303994894e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,0.0004695202806033,285.450927734375,294.1499938964844,295.0347595214844,293.4768981933594,296.3395690917969,294.0957336425781,285.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015779407694,6.0486380348834246e-09,0.0010015718871727,-0.0148987723514437,0.0,0.0,0.0,-0.007811383344233,60.0,15.238478660583496,-0.0,-6.839578503559096e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,9.404765296494588e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,9.903706813929604e-05,299.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,7.314860704354942e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,9.903692989610136e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,0.0004697869007941,285.4427185058594,294.1499938964844,295.019287109375,293.4620056152344,296.3163146972656,294.0803527832031,285.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.115026263131541e-09,0.0010021397611126,-0.0150726828724145,0.0,0.0,0.0,-0.0078442953526973,60.0,15.17002773284912,-0.0,-6.847334788062653e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,9.404765296494588e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,9.903706813929604e-05,299.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,7.314860704354942e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,9.903692989610136e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,0.0004697869007941,285.4427185058594,294.1499938964844,295.019287109375,293.4620056152344,296.3163146972656,294.0803527832031,285.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.115026263131541e-09,0.0010021397611126,-0.0150726828724145,0.0,0.0,0.0,-0.0078442953526973,60.0,15.17002773284912,-0.0,-6.847334788062653e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,9.410933853359892e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,9.910201333696024e-05,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,7.319657743209973e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,9.910188236972316e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,0.0004700950230471,285.4346923828125,294.1499938964844,295.0036315917969,293.44696044921875,296.293212890625,294.06475830078125,285.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028021642938,6.191765322682841e-09,0.0010027959942817,-0.0152737069875001,0.0,0.0,0.0,-0.0078823380172252,60.0,15.10482406616211,-0.0,-6.85630610064436e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45611572265625,0.0,0.0,9.410933853359892e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,9.910201333696024e-05,299.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,7.319657743209973e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,9.910188236972316e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,0.0004700950230471,285.4346923828125,294.1499938964844,295.0036315917969,293.44696044921875,296.293212890625,294.06475830078125,285.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028021642938,6.191765322682841e-09,0.0010027959942817,-0.0152737069875001,0.0,0.0,0.0,-0.0078823380172252,60.0,15.10482406616211,-0.0,-6.85630610064436e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,9.417509863851592e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,9.917126590153202e-05,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,7.324772013816983e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,9.917113493429496e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0004704235470853,285.4267883300781,294.1499938964844,294.9878234863281,293.4317321777344,296.27020263671875,294.0489501953125,285.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.2735923123113935e-09,0.0010034956503659,-0.0154880564659833,0.0,0.0,0.0,-0.0079229036346077,60.0,15.04196548461914,-0.0,-6.86587853238052e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,9.417509863851592e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,9.917126590153202e-05,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,7.324772013816983e-05,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,9.917113493429496e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0004704235470853,285.4267883300781,294.1499938964844,294.9878234863281,293.4317321777344,296.27020263671875,294.0489501953125,285.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.2735923123113935e-09,0.0010034956503659,-0.0154880564659833,0.0,0.0,0.0,-0.0079229036346077,60.0,15.04196548461914,-0.0,-6.86587853238052e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,9.420700371265411e-05,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,9.920485899783672e-05,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,7.327253115363419e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,9.920472803059964e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44744873046875,0.0,0.0,0.0004705828905571,285.42291259765625,294.1499938964844,294.9798278808594,293.4240417480469,296.2587585449219,294.0409240722656,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038411710411,6.313285894066212e-09,0.0010038348846137,-0.0155920349061489,0.0,0.0,0.0,-0.0079425796866416,60.0,15.011210441589355,-0.0,-6.87052406078692e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,9.423687151866034e-05,298.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402160644531,0.0,0.0,9.92363056866452e-05,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,7.329575601033866e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,9.923617471940815e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0004707321058958,285.4190673828125,294.1499938964844,294.9717712402344,293.4162902832031,296.247314453125,294.0328674316406,285.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041588684543,6.350443726432786e-09,0.001004152582027,-0.0156893711537122,0.0,0.0,0.0,-0.0079610012471675,60.0,14.98062801361084,-0.0,-6.874874713957979e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,9.428918565390632e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,9.92913919617422e-05,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,7.333644316531718e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,9.929126827046276e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0004709934291895,285.4114990234375,294.1499938964844,294.9554443359375,293.40057373046875,296.2245178222656,294.0166320800781,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004715799354,6.415519226976585e-09,0.0010047093965113,-0.0158598367124795,0.0,0.0,0.0,-0.0079932631924748,60.0,14.919456481933594,-0.0,-6.882497416427213e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,9.428918565390632e-05,298.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,9.92913919617422e-05,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,7.333644316531718e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,9.929126827046276e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,0.0004709934291895,285.4114990234375,294.1499938964844,294.9554443359375,293.40057373046875,296.2245178222656,294.0166320800781,285.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004715799354,6.415519226976585e-09,0.0010047093965113,-0.0158598367124795,0.0,0.0,0.0,-0.0079932631924748,60.0,14.919456481933594,-0.0,-6.882497416427213e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,9.43261620705016e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,9.93303328868933e-05,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,7.336519774980843e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,9.933020191965623e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,0.0004711781512014,285.4040832519531,294.1499938964844,294.9388427734375,293.3846130371094,296.20184326171875,294.0002136230469,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051089338958,6.461482904285276e-09,0.0010051024146378,-0.0159802362322807,0.0,0.0,0.0,-0.0080160498619079,60.0,14.85766887664795,-0.0,-6.887884040907012e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,9.43261620705016e-05,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291381835937,0.0,0.0,9.93303328868933e-05,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,7.336519774980843e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,9.933020191965623e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333801269531,0.0,0.0,0.0004711781512014,285.4040832519531,294.1499938964844,294.9388427734375,293.3846130371094,296.20184326171875,294.0002136230469,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051089338958,6.461482904285276e-09,0.0010051024146378,-0.0159802362322807,0.0,0.0,0.0,-0.0080160498619079,60.0,14.85766887664795,-0.0,-6.887884040907012e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,9.434558160137384e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,9.935077105183154e-05,299.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,7.338029536185786e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,9.93506473605521e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,0.0004712751542683,285.3968200683594,294.1499938964844,294.9219055175781,293.3682861328125,296.1792297363281,293.983642578125,285.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053149890154,6.4855676384922845e-09,0.0010053084697574,-0.0160433258861303,0.0,0.0,0.0,-0.0080279903486371,60.0,14.794650077819824,-0.0,-6.890707027196187e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,9.434558160137384e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,9.935077105183154e-05,299.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261169433594,0.0,0.0,7.338029536185786e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,9.93506473605521e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,0.0004712751542683,285.3968200683594,294.1499938964844,294.9219055175781,293.3682861328125,296.1792297363281,293.983642578125,285.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053149890154,6.4855676384922845e-09,0.0010053084697574,-0.0160433258861303,0.0,0.0,0.0,-0.0080279903486371,60.0,14.794650077819824,-0.0,-6.890707027196187e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,9.434484672965482e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,9.934999252436684e-05,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,7.337972056120634e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,9.934986883308738e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0004712714871857,285.3897399902344,294.1499938964844,294.9045715332031,293.35162353515625,296.15673828125,293.9668884277344,285.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053062578663,6.484540904239111e-09,0.0010052997386083,-0.0160406362265348,0.0,0.0,0.0,-0.0080274809151887,60.0,14.729817390441896,-0.0,-6.890586945473842e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,9.434484672965482e-05,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,9.934999252436684e-05,299.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,7.337972056120634e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,9.934986883308738e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0004712714871857,285.3897399902344,294.1499938964844,294.9045715332031,293.35162353515625,296.15673828125,293.9668884277344,285.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053062578663,6.484540904239111e-09,0.0010052997386083,-0.0160406362265348,0.0,0.0,0.0,-0.0080274809151887,60.0,14.729817390441896,-0.0,-6.890586945473842e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,9.433511149836704e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415771484375,0.0,0.0,9.933974070008844e-05,299.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,7.337214628932998e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41748046875,0.0,0.0,9.9339617008809e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,0.000471222854685,285.3862609863281,294.1499938964844,294.895751953125,293.3431396484375,296.1455383300781,293.9584655761719,285.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052017169073,6.472360425391344e-09,0.0010051953140646,-0.0160087309777736,0.0,0.0,0.0,-0.0080214412882924,60.0,14.696436882019045,-0.0,-6.889158754574964e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,9.432119986740872e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,9.932509419741108e-05,299.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154968261719,0.0,0.0,7.336132694035769e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,9.932497050613164e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,0.0004711533838417,285.3828430175781,294.1499938964844,294.8868408203125,293.3345642089844,296.13433837890625,293.9499816894531,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050524724647,6.454976997360973e-09,0.001005046069622,-0.0159631948918104,0.0,0.0,0.0,-0.0080128209665417,60.0,14.66257667541504,-0.0,-6.887120918008804e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,9.428110934095456e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,9.928287181537598e-05,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,7.33301421860233e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,9.928274812409654e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,0.0004709531494881,285.3760681152344,294.1499938964844,294.86865234375,293.31707763671875,296.11199951171875,293.9329528808594,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046255774796,6.4049228143403525e-09,0.0010046191746369,-0.0158320777118206,0.0,0.0,0.0,-0.0079880123957991,60.0,14.593490600585938,-0.0,-6.881255387725106e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,9.428110934095456e-05,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,9.928287181537598e-05,299.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,7.33301421860233e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,9.928274812409654e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,0.0004709531494881,285.3760681152344,294.1499938964844,294.86865234375,293.31707763671875,296.11199951171875,293.9329528808594,285.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046255774796,6.4049228143403525e-09,0.0010046191746369,-0.0158320777118206,0.0,0.0,0.0,-0.0079880123957991,60.0,14.593490600585938,-0.0,-6.881255387725106e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,9.42177721299231e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,9.921616583596916e-05,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,7.328086940106004e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,9.921604214468972e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,0.0004706367326434,285.3694763183594,294.1499938964844,294.8500061035156,293.2991027832031,296.0897521972656,293.915771484375,285.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003949670121,6.325896251269114e-09,0.0010039432672783,-0.0156250689178705,0.0,0.0,0.0,-0.0079488353803753,60.0,14.52160930633545,-0.0,-6.87200056859183e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
