time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046800,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,9.42177721299231e-05,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,9.921616583596916e-05,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,7.328086940106004e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,9.921604214468972e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,0.0004706367326434,285.3694763183594,294.1499938964844,294.8500061035156,293.2991027832031,296.0897521972656,293.915771484375,285.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003949670121,6.325896251269114e-09,0.0010039432672783,-0.0156250689178705,0.0,0.0,0.0,-0.0079488353803753,60.0,14.52160930633545,-0.0,-6.87200056859183e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,9.41357939154841e-05,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,9.912983659887686e-05,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,7.321710290852934e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,9.912971290759742e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0004702272417489,285.3630676269531,294.1499938964844,294.8310852050781,293.2808837890625,296.0675964355469,293.8984680175781,285.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030752746388,6.223654036574544e-09,0.0010030691046267,-0.0153572410345077,0.0,0.0,0.0,-0.0078981490805745,60.0,14.447437286376951,-0.0,-6.860035739464365e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,9.41357939154841e-05,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,9.912983659887686e-05,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,7.321710290852934e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,9.912971290759742e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0004702272417489,285.3630676269531,294.1499938964844,294.8310852050781,293.2808837890625,296.0675964355469,293.8984680175781,285.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030752746388,6.223654036574544e-09,0.0010030691046267,-0.0153572410345077,0.0,0.0,0.0,-0.0078981490805745,60.0,14.447437286376951,-0.0,-6.860035739464365e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,9.403743024449795e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39324951171875,0.0,0.0,9.902624879032372e-05,299.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,7.31405962142162e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,9.902613237500192e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,0.0004697359108831,285.3568420410156,294.1499938964844,294.8121337890625,293.2626647949219,296.0455017089844,293.88116455078125,285.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020263725891,6.100995708635537e-09,0.0010020203189924,-0.0150359282270073,0.0,0.0,0.0,-0.0078373430296778,60.0,14.37150764465332,-0.0,-6.845694855428519e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,9.403743024449795e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39324951171875,0.0,0.0,9.902624879032372e-05,299.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,7.31405962142162e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,9.902613237500192e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,0.0004697359108831,285.3568420410156,294.1499938964844,294.8121337890625,293.2626647949219,296.0455017089844,293.88116455078125,285.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020263725891,6.100995708635537e-09,0.0010020203189924,-0.0150359282270073,0.0,0.0,0.0,-0.0078373430296778,60.0,14.37150764465332,-0.0,-6.845694855428519e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,9.398315887665376e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,9.896909614326432e-05,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,7.309838110813871e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,9.896898700390012e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,0.0004694648378062,285.3537902832031,294.1499938964844,294.8026428222656,293.2535400390625,296.03448486328125,293.8725280761719,285.2037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014476720243,6.0333311679983134e-09,0.0010014417348429,-0.0148586733266711,0.0,0.0,0.0,-0.007803798187524,60.0,14.333003997802734,-0.0,-6.837790067493188e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,9.39278834266588e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,9.891088120639324e-05,299.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,7.30553874745965e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,9.891077206702904e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,0.0004691887006629,285.3507995605469,294.1499938964844,294.7931823730469,293.2444152832031,296.02349853515625,293.8638916015625,285.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008579120039,5.964404525826694e-09,0.0010008519748225,-0.0146781122311949,0.0,0.0,0.0,-0.0077696265652775,60.0,14.294410705566406,-0.0,-6.829743171010706e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,9.38156881602481e-05,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,9.879274148261176e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861083984375,0.0,0.0,7.296811963897198e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,9.879262506728992e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.0004686283064074,285.3448791503906,294.1499938964844,294.774169921875,293.22613525390625,296.0015869140625,293.8466491699219,285.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996619774028,5.824523974240492e-09,0.0009996561566367,-0.0143116731196641,0.0,0.0,0.0,-0.0077002835460007,60.0,14.217150688171388,-0.0,-6.81342626762671e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,9.38156881602481e-05,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839416503906,0.0,0.0,9.879274148261176e-05,299.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861083984375,0.0,0.0,7.296811963897198e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.385498046875,0.0,0.0,9.879262506728992e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.0004686283064074,285.3448791503906,294.1499938964844,294.774169921875,293.22613525390625,296.0015869140625,293.8466491699219,285.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996619774028,5.824523974240492e-09,0.0009996561566367,-0.0143116731196641,0.0,0.0,0.0,-0.0077002835460007,60.0,14.217150688171388,-0.0,-6.81342626762671e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,9.37035511014983e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,9.867464541457592e-05,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,7.288089545909315e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,9.867453627521172e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,0.0004680681449826,285.3391418457031,294.1499938964844,294.7551574707031,293.2078552246094,295.979736328125,293.8294677734375,285.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984662756323,5.684705151054459e-09,0.0009984605712816,-0.0139453914016485,0.0,0.0,0.0,-0.0076309693977236,60.0,14.140032768249512,-0.0,-6.797136364866675e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,9.37035511014983e-05,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,9.867464541457592e-05,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,7.288089545909315e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809509277344,0.0,0.0,9.867453627521172e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,0.0004680681449826,285.3391418457031,294.1499938964844,294.7551574707031,293.2078552246094,295.979736328125,293.8294677734375,285.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984662756323,5.684705151054459e-09,0.0009984605712816,-0.0139453914016485,0.0,0.0,0.0,-0.0076309693977236,60.0,14.140032768249512,-0.0,-6.797136364866675e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,9.359765681438148e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,9.856312681222336e-05,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,7.27985316189006e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,9.856301767285912e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0004675391828641,285.3335876464844,294.1499938964844,294.736083984375,293.1894836425781,295.9579467773437,293.8122863769531,285.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973370470106,5.552671211717097e-09,0.0009973315754905,-0.0135994981974363,0.0,0.0,0.0,-0.0075655141845345,60.0,14.063828468322754,-0.0,-6.781771588748597e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,9.359765681438148e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,9.856312681222336e-05,299.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,7.27985316189006e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37652587890625,0.0,0.0,9.856301767285912e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.0004675391828641,285.3335876464844,294.1499938964844,294.736083984375,293.1894836425781,295.9579467773437,293.8122863769531,285.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973370470106,5.552671211717097e-09,0.0009973315754905,-0.0135994981974363,0.0,0.0,0.0,-0.0075655141845345,60.0,14.063828468322754,-0.0,-6.781771588748597e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,9.350242908112703e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,9.846284956438468e-05,299.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,7.27244550944306e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,9.846274042502046e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,0.0004670635098591,285.32818603515625,294.1499938964844,294.71697998046875,293.1711120605469,295.9362487792969,293.7951354980469,285.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963215561583,5.433930194698178e-09,0.0009963160846382,-0.0132884243503212,0.0,0.0,0.0,-0.0075066490098834,60.0,13.989128112792969,-0.0,-6.767967875020986e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,9.350242908112703e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,9.846284956438468e-05,299.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,7.27244550944306e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,9.846274042502046e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743591308594,0.0,0.0,0.0004670635098591,285.32818603515625,294.1499938964844,294.71697998046875,293.1711120605469,295.9362487792969,293.7951354980469,285.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963215561583,5.433930194698178e-09,0.0009963160846382,-0.0132884243503212,0.0,0.0,0.0,-0.0075066490098834,60.0,13.989128112792969,-0.0,-6.767967875020986e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,9.34619820327498e-05,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,9.842025610851124e-05,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37066650390625,0.0,0.0,7.269300112966448e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,9.842014696914704e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0004668614710681,285.3255615234375,294.1499938964844,294.7074279785156,293.1618957519531,295.9254150390625,293.7865295410156,285.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958903538063,5.383491430421827e-09,0.0009958849987015,-0.0131562845781445,0.0,0.0,0.0,-0.0074816448614001,60.0,13.952773094177246,-0.0,-6.762108739621908e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700866699219,0.0,0.0,9.342394332634284e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,9.838019468588756e-05,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685607910156,0.0,0.0,7.26634098100476e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,9.838008554652332e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,0.000466671452159,285.3229675292969,294.1499938964844,294.69781494140625,293.1526794433594,295.91461181640625,293.77789306640625,285.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995485461317,5.336047603776706e-09,0.0009954801062121,-0.0130319902673363,0.0,0.0,0.0,-0.0074581294320523,60.0,13.916812896728516,-0.0,-6.75659990179156e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,9.335777576779948e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,9.831051283981652e-05,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,7.261193968588486e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,9.83104037004523e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0004663409490603,285.31787109375,294.1499938964844,294.6786193847656,293.1341857910156,295.8930053710937,293.76055908203125,285.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947785874828,5.253515844572121e-09,0.000994773232378,-0.0128157744184136,0.0,0.0,0.0,-0.0074172094464302,60.0,13.846190452575684,-0.0,-6.74702249625625e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,9.335777576779948e-05,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,9.831051283981652e-05,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644104003906,0.0,0.0,7.261193968588486e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,9.83104037004523e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0004663409490603,285.31787109375,294.1499938964844,294.6786193847656,293.1341857910156,295.8930053710937,293.76055908203125,285.2812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947785874828,5.253515844572121e-09,0.000994773232378,-0.0128157744184136,0.0,0.0,0.0,-0.0074172094464302,60.0,13.846190452575684,-0.0,-6.74702249625625e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,9.331378532806411e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,9.8264186817687e-05,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,7.257772085722536e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,9.82640849542804e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,0.0004661212151404,285.3129577636719,294.1499938964844,294.6593322753906,293.1156311035156,295.8714904785156,293.7430725097656,285.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943090844899,5.1986188687180865e-09,0.0009943038458004,-0.0126719530671834,0.0,0.0,0.0,-0.0073899943381547,60.0,13.778510093688965,-0.0,-6.740655322801103e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,9.331378532806411e-05,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,9.8264186817687e-05,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,7.257772085722536e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,9.82640849542804e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,0.0004661212151404,285.3129577636719,294.1499938964844,294.6593322753906,293.1156311035156,295.8714904785156,293.7430725097656,285.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943090844899,5.1986188687180865e-09,0.0009943038458004,-0.0126719530671834,0.0,0.0,0.0,-0.0073899943381547,60.0,13.778510093688965,-0.0,-6.740655322801103e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,9.328925079898907e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,9.823834261624144e-05,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,7.255863602040336e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,9.823824075283484e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,0.0004659986589103,285.3081970214844,294.1499938964844,294.63995361328125,293.09698486328125,295.8499755859375,293.725341796875,285.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940468007698,5.167960281937667e-09,0.0009940416784957,-0.0125916311517357,0.0,0.0,0.0,-0.007374795153737,60.0,13.713587760925291,-0.0,-6.737100477494097e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3579406738281,0.0,0.0,9.328925079898907e-05,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,9.823834261624144e-05,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,7.255863602040336e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,9.823824075283484e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,0.0004659986589103,285.3081970214844,294.1499938964844,294.63995361328125,293.09698486328125,295.8499755859375,293.725341796875,285.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940468007698,5.167960281937667e-09,0.0009940416784957,-0.0125916311517357,0.0,0.0,0.0,-0.007374795153737,60.0,13.713587760925291,-0.0,-6.737100477494097e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,9.328495798399672e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,9.82338169706054e-05,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,7.255528907990083e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,9.82337151071988e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,0.0004659772093873,285.3036193847656,294.1499938964844,294.6205139160156,293.0782775878906,295.8285217285156,293.70733642578125,285.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940003510564,5.162524630009102e-09,0.0009939951123669,-0.0125773912295699,0.0,0.0,0.0,-0.0073721003718674,60.0,13.651549339294434,-0.0,-6.736470936630212e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,9.328495798399672e-05,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,9.82338169706054e-05,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,7.255528907990083e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,9.82337151071988e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,0.0004659772093873,285.3036193847656,294.1499938964844,294.6205139160156,293.0782775878906,295.8285217285156,293.70733642578125,285.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940003510564,5.162524630009102e-09,0.0009939951123669,-0.0125773912295699,0.0,0.0,0.0,-0.0073721003718674,60.0,13.651549339294434,-0.0,-6.736470936630212e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,9.32917682803236e-05,298.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34881591796875,0.0,0.0,9.8240991064813e-05,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,7.256058597704396e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,9.82408892014064e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,0.0004660112317651,285.3013916015625,294.1499938964844,294.6107788085937,293.06890869140625,295.8178100585937,293.6981811523437,285.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940731106325,5.170968542245191e-09,0.0009940678719431,-0.0125995120033621,0.0,0.0,0.0,-0.007376289460808,60.0,13.621853828430176,-0.0,-6.737449353977355e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,9.33013652684167e-05,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,9.825109736993908e-05,299.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,7.256805110955611e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,9.825099550653248e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,0.0004660591948777,285.2991943359375,294.1499938964844,294.6010131835937,293.0595092773437,295.8070983886719,293.6889953613281,285.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941754397004,5.182887896637567e-09,0.0009941703174263,-0.0126307383179664,0.0,0.0,0.0,-0.0073822005651891,60.0,13.592643737792969,-0.0,-6.738831359598407e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,9.332945046480744e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,9.828066686168312e-05,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,7.258988625835627e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,9.828056499827652e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.0004661994753405,285.2948608398437,294.1499938964844,294.5813903808594,293.0406188964844,295.78570556640625,293.67041015625,285.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944721823558,5.217789755818103e-09,0.0009944670600816,-0.0127221783623099,0.0,0.0,0.0,-0.0073994942940771,60.0,13.53554630279541,-0.0,-6.742878611021298e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,9.332945046480744e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,9.828066686168312e-05,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,7.258988625835627e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,9.828056499827652e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.0004661994753405,285.2948608398437,294.1499938964844,294.5813903808594,293.0406188964844,295.78570556640625,293.67041015625,285.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944721823558,5.217789755818103e-09,0.0009944670600816,-0.0127221783623099,0.0,0.0,0.0,-0.0073994942940771,60.0,13.53554630279541,-0.0,-6.742878611021298e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,9.33718984015286e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,9.832536306930706e-05,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,7.262289727805182e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,9.832526848185807e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,0.0004664115258492,285.29071044921875,294.1499938964844,294.5616760253906,293.02166748046875,295.7643127441406,293.6513366699219,285.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949244558811,5.270595959672164e-09,0.0009949192171916,-0.0128605207428336,0.0,0.0,0.0,-0.0074256756342947,60.0,13.48057746887207,-0.0,-6.74900348940355e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,9.33718984015286e-05,298.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,9.832536306930706e-05,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,7.262289727805182e-05,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,9.832526848185807e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,0.0004664115258492,285.29071044921875,294.1499938964844,294.5616760253906,293.02166748046875,295.7643127441406,293.6513366699219,285.3487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949244558811,5.270595959672164e-09,0.0009949192171916,-0.0128605207428336,0.0,0.0,0.0,-0.0074256756342947,60.0,13.48057746887207,-0.0,-6.74900348940355e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,9.342380508314818e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,9.83800200629048e-05,299.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,7.266327156685293e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,9.837992547545582e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,0.0004666708118747,285.2867431640625,294.1499938964844,294.5418701171875,293.0025939941406,295.7429504394531,293.6318664550781,285.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954768465831,5.335188735244856e-09,0.0009954714914783,-0.0130297420546412,0.0,0.0,0.0,-0.0074576972983777,60.0,13.42743968963623,-0.0,-6.756500425808555e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,9.342380508314818e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,9.83800200629048e-05,299.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382873535156,0.0,0.0,7.266327156685293e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377685546875,0.0,0.0,9.837992547545582e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,0.0004666708118747,285.2867431640625,294.1499938964844,294.5418701171875,293.0025939941406,295.7429504394531,293.6318664550781,285.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954768465831,5.335188735244856e-09,0.0009954714914783,-0.0130297420546412,0.0,0.0,0.0,-0.0074576972983777,60.0,13.42743968963623,-0.0,-6.756500425808555e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,9.347948071081193e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,9.84386497293599e-05,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,7.270657079061493e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,9.843855514191092e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0004669489571824,285.28289794921875,294.1499938964844,294.5219421386719,292.9834289550781,295.7215881347656,293.6120910644531,285.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960694005712,5.404477310122502e-09,0.0009960640454664,-0.0132112642750144,0.0,0.0,0.0,-0.007492046803236,60.0,13.375364303588867,-0.0,-6.764546611748301e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363342285156,0.0,0.0,9.347948071081193e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,9.84386497293599e-05,299.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,7.270657079061493e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,9.843855514191092e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,0.0004669489571824,285.28289794921875,294.1499938964844,294.5219421386719,292.9834289550781,295.7215881347656,293.6120910644531,285.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960694005712,5.404477310122502e-09,0.0009960640454664,-0.0132112642750144,0.0,0.0,0.0,-0.007492046803236,60.0,13.375364303588867,-0.0,-6.764546611748301e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,9.350687469122931e-05,298.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,9.846749162534252e-05,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,7.272787479450926e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,9.846739703789352e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3347473144531,0.0,0.0,0.0004670857742894,285.28106689453125,294.1499938964844,294.5119323730469,292.97381591796875,295.7109375,293.60205078125,285.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963609045371,5.438565153781383e-09,0.000996355433017,-0.0133005669340491,0.0,0.0,0.0,-0.0075089451856911,60.0,13.349570274353027,-0.0,-6.768506466414692e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,9.353336645290256e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,9.849539492279293e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3317565917969,0.0,0.0,7.274848030647263e-05,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,9.849530033534391e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0004672181094065,285.2792663574219,294.1499938964844,294.5018920898437,292.9641418457031,295.70025634765625,293.5919494628906,285.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966422803699,5.471535668988281e-09,0.0009966368088498,-0.0133869433775544,0.0,0.0,0.0,-0.0075252875685691,60.0,13.323787689208984,-0.0,-6.772338423388646e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,9.35849966481328e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,9.854975360212848e-05,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,7.27886290405877e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,9.854965901467948e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0004674759984482,285.2757263183594,294.1499938964844,294.48175048828125,292.9447631835937,295.6789245605469,293.5716857910156,285.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.53577983453124e-09,0.0009971866384148,-0.013555247336626,0.0,0.0,0.0,-0.0075571383349597,60.0,13.27214813232422,-0.0,-6.779806938084222e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299560546875,0.0,0.0,9.35849966481328e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,9.854975360212848e-05,299.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32861328125,0.0,0.0,7.27886290405877e-05,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280944824219,0.0,0.0,9.854965901467948e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0004674759984482,285.2757263183594,294.1499938964844,294.48175048828125,292.9447631835937,295.6789245605469,293.5716857910156,285.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.53577983453124e-09,0.0009971866384148,-0.013555247336626,0.0,0.0,0.0,-0.0075571383349597,60.0,13.27214813232422,-0.0,-6.779806938084222e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
