time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049140,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,9.362498531118037e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,9.859185956884176e-05,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,7.281972648343071e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,9.85917722573504e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0004676757671404,285.2723693847656,294.1499938964844,294.4614562988281,292.9252319335937,295.6575927734375,293.5512390136719,285.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976172586902,5.5855262637294345e-09,0.0009976116707548,-0.0136855710297822,0.0,0.0,0.0,-0.0075817978940904,60.0,13.219686508178713,-0.0,-6.785593598124251e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,9.362498531118037e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32379150390625,0.0,0.0,9.859185956884176e-05,299.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,7.281972648343071e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,9.85917722573504e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0004676757671404,285.2723693847656,294.1499938964844,294.4614562988281,292.9252319335937,295.6575927734375,293.5512390136719,285.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976172586902,5.5855262637294345e-09,0.0009976116707548,-0.0136855710297822,0.0,0.0,0.0,-0.0075817978940904,60.0,13.219686508178713,-0.0,-6.785593598124251e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,9.365488222101705e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,9.862334263743831e-05,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,7.284297316800803e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,9.862324804998934e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.0004678250988945,285.2690734863281,294.1499938964844,294.4410095214844,292.90557861328125,295.63629150390625,293.5307312011719,285.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979368187487,5.6226974187723044e-09,0.0009979312308132,-0.0137829473242163,0.0,0.0,0.0,-0.0076002338901162,60.0,13.16615867614746,-0.0,-6.789917961214087e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,9.365488222101705e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,9.862334263743831e-05,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,7.284297316800803e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,9.862324804998934e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.0004678250988945,285.2690734863281,294.1499938964844,294.4410095214844,292.90557861328125,295.63629150390625,293.5307312011719,285.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979368187487,5.6226974187723044e-09,0.0009979312308132,-0.0137829473242163,0.0,0.0,0.0,-0.0076002338901162,60.0,13.16615867614746,-0.0,-6.789917961214087e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,9.36684082262218e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,9.86375889624469e-05,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,7.285349420271814e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,9.863749437499791e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0004678927070926,285.2659606933594,294.1499938964844,294.4204406738281,292.8857727050781,295.6149597167969,293.5101318359375,285.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980801260098,5.639479994101748e-09,0.0009980745380744,-0.0138269132003188,0.0,0.0,0.0,-0.0076085524633526,60.0,13.111167907714844,-0.0,-6.791871243194691e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,9.36684082262218e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,9.86375889624469e-05,299.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,7.285349420271814e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,9.863749437499791e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0004678927070926,285.2659606933594,294.1499938964844,294.4204406738281,292.8857727050781,295.6149597167969,293.5101318359375,285.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980801260098,5.639479994101748e-09,0.0009980745380744,-0.0138269132003188,0.0,0.0,0.0,-0.0076085524633526,60.0,13.111167907714844,-0.0,-6.791871243194691e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,9.366802987642586e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.316650390625,0.0,0.0,9.863718878477812e-05,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,7.285320316441357e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,9.863709419732912e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,0.0004678908153437,285.2644348144531,294.1499938964844,294.4100952148437,292.8758239746094,295.60430908203125,293.4998474121094,285.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980739559978,5.638969291510421e-09,0.0009980683680623,-0.0138255776837468,0.0,0.0,0.0,-0.0076082902960479,60.0,13.082959175109863,-0.0,-6.791812268147623e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182678222656,0.0,0.0,9.366454469272868e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,9.863351442618296e-05,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,7.285048923222348e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,9.86334271146916e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.000467873411253,285.2629699707031,294.1499938964844,294.39971923828125,292.8658447265625,295.5936889648437,293.48956298828125,285.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980367030948,5.63458701918762e-09,0.000998030998744,-0.0138140972703695,0.0,0.0,0.0,-0.0076061189174652,60.0,13.05435562133789,-0.0,-6.791302098463349e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,9.364473226014523e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,9.861264697974548e-05,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,7.283507147803903e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,9.861255966825412e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,0.0004677744291257,285.2601318359375,294.1499938964844,294.3788452148437,292.84576416015625,295.5723876953125,293.468994140625,285.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978277375921,5.6098281575600595e-09,0.0009978221496567,-0.0137492334470152,0.0,0.0,0.0,-0.0075938585214316,60.0,12.99571704864502,-0.0,-6.78842084766984e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,9.364473226014523e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,9.861264697974548e-05,299.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143310546875,0.0,0.0,7.283507147803903e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,9.861255966825412e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,0.0004677744291257,285.2601318359375,294.1499938964844,294.3788452148437,292.84576416015625,295.5723876953125,293.468994140625,285.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978277375921,5.6098281575600595e-09,0.0009978221496567,-0.0137492334470152,0.0,0.0,0.0,-0.0075938585214316,60.0,12.99571704864502,-0.0,-6.78842084766984e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,9.36073629418388e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,9.857329132501036e-05,299.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,7.280600402737036e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,9.8573204013519e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,0.0004675877862609,285.2574157714844,294.1499938964844,294.3578186035156,292.82550048828125,295.5511169433594,293.448486328125,285.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974287822842,5.563193461455285e-09,0.0009974233107641,-0.0136270616203546,0.0,0.0,0.0,-0.0075707393698394,60.0,12.935174942016602,-0.0,-6.782995143339576e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,9.36073629418388e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,9.857329132501036e-05,299.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,7.280600402737036e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,9.8573204013519e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130187988281,0.0,0.0,0.0004675877862609,285.2574157714844,294.1499938964844,294.3578186035156,292.82550048828125,295.5511169433594,293.448486328125,285.4547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974287822842,5.563193461455285e-09,0.0009974233107641,-0.0136270616203546,0.0,0.0,0.0,-0.0075707393698394,60.0,12.935174942016602,-0.0,-6.782995143339576e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,9.355157089885324e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,9.851453796727584e-05,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,7.276260294020176e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,9.851445065578446e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,0.0004673090879805,285.2548522949219,294.1499938964844,294.33660888671875,292.8051147460937,295.52984619140625,293.4281005859375,285.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968330850824,5.493604238182571e-09,0.0009968276135623,-0.0134447561576962,0.0,0.0,0.0,-0.0075362380594015,60.0,12.872382164001465,-0.0,-6.774902772122007e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,9.355157089885324e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,9.851453796727584e-05,299.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,7.276260294020176e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,9.851445065578446e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,0.0004673090879805,285.2548522949219,294.1499938964844,294.33660888671875,292.8051147460937,295.52984619140625,293.4281005859375,285.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968330850824,5.493604238182571e-09,0.0009968276135623,-0.0134447561576962,0.0,0.0,0.0,-0.0075362380594015,60.0,12.872382164001465,-0.0,-6.774902772122007e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,9.348015737487005e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,9.843933366937564e-05,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,7.270705827977508e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.843924635788426e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0004669523623306,285.2524108886719,294.1499938964844,294.31524658203125,292.7845458984375,295.50860595703125,293.4078063964844,285.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960717288777,5.404557246180275e-09,0.0009960663737729,-0.0132114719599485,0.0,0.0,0.0,-0.0074920943006873,60.0,12.807601928710938,-0.0,-6.764555848803866e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,9.348015737487005e-05,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,9.843933366937564e-05,299.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.306884765625,0.0,0.0,7.270705827977508e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.843924635788426e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0004669523623306,285.2524108886719,294.1499938964844,294.31524658203125,292.7845458984375,295.50860595703125,293.4078063964844,285.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960717288777,5.404557246180275e-09,0.0009960663737729,-0.0132114719599485,0.0,0.0,0.0,-0.0074920943006873,60.0,12.807601928710938,-0.0,-6.764555848803866e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,9.343712008558214e-05,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,9.839401172939688e-05,299.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,7.267358887474984e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,9.839392441790552e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0004667374014388,285.25128173828125,294.1499938964844,294.3044738769531,292.7742004394531,295.4979858398437,293.39776611328125,285.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956106077879,5.350900167400141e-09,0.0009956052526831,-0.0130709027871489,0.0,0.0,0.0,-0.0074654826894402,60.0,12.774316787719728,-0.0,-6.75832438901125e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,9.3392220151145e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,9.83467252808623e-05,299.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,7.263865700224414e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,9.834663796937092e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0004665130982175,285.2501525878906,294.1499938964844,294.2936706542969,292.7637939453125,295.4873962402344,293.3876953125,285.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951319079846,5.294915617071183e-09,0.0009951266692951,-0.0129242343828082,0.0,0.0,0.0,-0.0074377297423779,60.0,12.740702629089355,-0.0,-6.751825765149988e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,9.328785381512716e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,9.823682194110006e-05,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,7.255748641910031e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,9.82367419055663e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0004659917904064,285.2480163574219,294.1499938964844,294.2719421386719,292.7428894042969,295.4661560058594,293.3676452636719,285.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940221207216,5.1648219034916565e-09,0.0009940169984474,-0.0125834075734019,0.0,0.0,0.0,-0.0073732500895857,60.0,12.67226505279541,-0.0,-6.736736679613389e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,9.328785381512716e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,9.823682194110006e-05,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,7.255748641910031e-05,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,9.82367419055663e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,0.0004659917904064,285.2480163574219,294.1499938964844,294.2719421386719,292.7428894042969,295.4661560058594,293.3676452636719,285.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940221207216,5.1648219034916565e-09,0.0009940169984474,-0.0125834075734019,0.0,0.0,0.0,-0.0073732500895857,60.0,12.67226505279541,-0.0,-6.736736679613389e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.316064097220078e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,9.810285700950772e-05,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,7.245853339554742e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,9.810276969801636e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0004653563082683,285.2460632324219,294.1499938964844,294.25,292.7217712402344,295.4448547363281,293.34747314453125,285.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926669299602,5.006248748884445e-09,0.0009926619241014,-0.0121679659932851,0.0,0.0,0.0,-0.0072946436703205,60.0,12.600619316101074,-0.0,-6.71836701826578e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.316064097220078e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,9.810285700950772e-05,299.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004150390625,0.0,0.0,7.245853339554742e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29998779296875,0.0,0.0,9.810276969801636e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0004653563082683,285.2460632324219,294.1499938964844,294.25,292.7217712402344,295.4448547363281,293.34747314453125,285.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926669299602,5.006248748884445e-09,0.0009926619241014,-0.0121679659932851,0.0,0.0,0.0,-0.0072946436703205,60.0,12.600619316101074,-0.0,-6.71836701826578e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,9.29972156882286e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,9.793075878405944e-05,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,7.233142241602764e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,9.793067874852568e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0004645400040317,285.24432373046875,294.1499938964844,294.2245178222656,292.7008056640625,295.42340087890625,293.32672119140625,285.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909278014674,4.802570341411183e-09,0.0009909229120239,-0.0116343414410948,0.0,0.0,0.0,-0.0071936845779418,60.0,12.52533721923828,-0.0,-6.69480968440439e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,9.29972156882286e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,9.793075878405944e-05,299.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,7.233142241602764e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,9.793067874852568e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0004645400040317,285.24432373046875,294.1499938964844,294.2245178222656,292.7008056640625,295.42340087890625,293.32672119140625,285.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909278014674,4.802570341411183e-09,0.0009909229120239,-0.0116343414410948,0.0,0.0,0.0,-0.0071936845779418,60.0,12.52533721923828,-0.0,-6.69480968440439e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,9.280315862270072e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,9.772640623850748e-05,299.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,7.218048995127901e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,9.772632620297372e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0004635706427507,285.2426147460937,294.1499938964844,294.19244384765625,292.6803283691406,295.40191650390625,293.3055725097656,285.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888603817671,4.560727351332616e-09,0.0009888558415696,-0.0110007189214229,0.0,0.0,0.0,-0.0070737972855567,60.0,12.44805145263672,-0.0,-6.666891039230904e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,9.280315862270072e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,9.772640623850748e-05,299.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,7.218048995127901e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,9.772632620297372e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0004635706427507,285.2426147460937,294.1499938964844,294.19244384765625,292.6803283691406,295.40191650390625,293.3055725097656,285.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888603817671,4.560727351332616e-09,0.0009888558415696,-0.0110007189214229,0.0,0.0,0.0,-0.0070737972855567,60.0,12.44805145263672,-0.0,-6.666891039230904e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,9.269178553950042e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,9.760912507772446e-05,299.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,7.209386239992455e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.76090450421907e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,0.0004630143230315,285.2417907714844,294.1499938964844,294.174072265625,292.6702880859375,295.3911437988281,293.2946472167969,285.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876731783151,4.421931709686078e-09,0.0009876687545329,-0.010637073777616,0.0,0.0,0.0,-0.0070049888454377,60.0,12.40883445739746,-0.0,-6.650895301163473e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,9.255022450815886e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,9.746004798216744e-05,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,7.198375533334911e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,9.745997522259132e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,0.0004623071872629,285.2409973144531,294.1499938964844,294.1542358398437,292.6603088378906,295.3803100585937,293.2833251953125,285.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861582657322,4.2455168269839305e-09,0.0009861539583653,-0.0101748639717698,0.0,0.0,0.0,-0.0069175013341009,60.0,12.367351531982422,-0.0,-6.630591542489128e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,9.225864050677046e-05,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.71529952948913e-05,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,7.175696373451501e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,9.715292253531516e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0004608506860677,285.239501953125,294.1499938964844,294.1104431152344,292.64068603515625,295.3583068847656,293.2601623535156,285.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830531198531,3.882164811841449e-09,0.0009830492781475,-0.0092228427529335,0.0,0.0,0.0,-0.0067373835481703,60.0,12.28176498413086,-0.0,-6.588870604673502e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,9.225864050677046e-05,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.71529952948913e-05,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931823730469,0.0,0.0,7.175696373451501e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,9.715292253531516e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,0.0004608506860677,285.239501953125,294.1499938964844,294.1104431152344,292.64068603515625,295.3583068847656,293.2601623535156,285.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830531198531,3.882164811841449e-09,0.0009830492781475,-0.0092228427529335,0.0,0.0,0.0,-0.0067373835481703,60.0,12.28176498413086,-0.0,-6.588870604673502e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.201234206557274e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,9.68936292338185e-05,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,7.156539504649118e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,9.689354919828476e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,0.0004596203798428,285.2381591796875,294.1499938964844,294.0614318847656,292.6214294433594,295.3359069824219,293.2376708984375,285.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804260917007,3.5752310001413434e-09,0.0009804224828258,-0.0084186280146241,0.0,0.0,0.0,-0.0065852124243974,60.0,12.19867992401123,-0.0,-6.553730003133752e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.201234206557274e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,9.68936292338185e-05,299.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,7.156539504649118e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911682128906,0.0,0.0,9.689354919828476e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,0.0004596203798428,285.2381591796875,294.1499938964844,294.0614318847656,292.6214294433594,295.3359069824219,293.2376708984375,285.554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804260917007,3.5752310001413434e-09,0.0009804224828258,-0.0084186280146241,0.0,0.0,0.0,-0.0065852124243974,60.0,12.19867992401123,-0.0,-6.553730003133752e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,9.186026727547868e-05,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,9.673347813077272e-05,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,7.14471098035574e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,9.673340537119655e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,0.0004588607116602,285.2369079589844,294.1499938964844,294.0077819824219,292.6025085449219,295.3131408691406,293.2126770019531,285.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978804542683,3.3856939474219404e-09,0.0009788011666387,-0.0079220021143555,0.0,0.0,0.0,-0.0064912475645542,60.0,12.121197700500488,-0.0,-6.532076923804199e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,9.186026727547868e-05,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,9.673347813077272e-05,299.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,7.14471098035574e-05,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,9.673340537119655e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,0.0004588607116602,285.2369079589844,294.1499938964844,294.0077819824219,292.6025085449219,295.3131408691406,293.2126770019531,285.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978804542683,3.3856939474219404e-09,0.0009788011666387,-0.0079220021143555,0.0,0.0,0.0,-0.0064912475645542,60.0,12.121197700500488,-0.0,-6.532076923804199e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,9.201327338814735e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,9.68946042121388e-05,299.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,7.156611536629498e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,9.689453145256266e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,0.0004596250364556,285.2358093261719,294.1499938964844,293.94989013671875,292.5838623046875,295.28955078125,293.1809387207031,285.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804340079426,3.576268392535553e-09,0.0009804303990677,-0.0084213465452194,0.0,0.0,0.0,-0.0065857218578457,60.0,12.070404052734377,-0.0,-6.553848663770624e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,9.201327338814735e-05,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,9.68946042121388e-05,299.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,7.156611536629498e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,9.689453145256266e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28973388671875,0.0,0.0,0.0004596250364556,285.2358093261719,294.1499938964844,293.94989013671875,292.5838623046875,295.28955078125,293.1809387207031,285.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804340079426,3.576268392535553e-09,0.0009804303990677,-0.0084213465452194,0.0,0.0,0.0,-0.0065857218578457,60.0,12.070404052734377,-0.0,-6.553848663770624e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,9.217239858116956e-05,298.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,9.706216224003585e-05,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,7.168987212935463e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,9.706208948045968e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0004604198620654,285.2352905273437,294.1499938964844,293.9195251464844,292.5746154785156,295.27752685546875,293.16241455078125,285.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821284329518,3.774486945218314e-09,0.0009821245912462,-0.00894071534276,0.0,0.0,0.0,-0.006683983374387,60.0,12.052803993225098,-0.0,-6.576532030067028e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.288330078125,0.0,0.0,9.237846097676083e-05,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,9.727916039992124e-05,299.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,7.185014692367986e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,9.72790876403451e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.000461449206341,285.2348022460937,294.1499938964844,293.8882751464844,292.5654296875,295.2652893066406,293.141357421875,285.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843235602602,4.031198042042661e-09,0.0009843194857239,-0.0096133323386311,0.0,0.0,0.0,-0.0068112448789179,60.0,12.041022300720217,-0.0,-6.605967683981362e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,9.284791303798556e-05,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,9.777351806405932e-05,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,7.221527630463243e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,9.777344530448318e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0004637942474801,285.2339172363281,294.1499938964844,293.82342529296875,292.5472106933594,295.2402038574219,293.09259033203125,285.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893248789012,4.616037330151812e-09,0.0009893202222883,-0.0111456401646137,0.0,0.0,0.0,-0.0071011735126376,60.0,12.029361724853516,-0.0,-6.67327171299803e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
