time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051480,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,9.284791303798556e-05,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,9.777351806405932e-05,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,7.221527630463243e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,9.777344530448318e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,0.0004637942474801,285.2339172363281,294.1499938964844,293.82342529296875,292.5472106933594,295.2402038574219,293.09259033203125,285.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893248789012,4.616037330151812e-09,0.0009893202222883,-0.0111456401646137,0.0,0.0,0.0,-0.0071011735126376,60.0,12.029361724853516,-0.0,-6.67327171299803e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,9.31972826947458e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,9.814141230890527e-05,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,7.248700421769172e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.814133954932912e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0004655394004657,285.2331848144531,294.1499938964844,293.7557678222656,292.5291442871094,295.2141418457031,293.0345764160156,285.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051262963462477e-09,0.0009930458618327,-0.0122858984395861,0.0,0.0,0.0,-0.0073169539682567,60.0,12.016153335571287,-0.0,-6.723579559775318e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,9.31972826947458e-05,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,9.814141230890527e-05,299.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,7.248700421769172e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.814133954932912e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0004655394004657,285.2331848144531,294.1499938964844,293.7557678222656,292.5291442871094,295.2141418457031,293.0345764160156,285.60223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051262963462477e-09,0.0009930458618327,-0.0122858984395861,0.0,0.0,0.0,-0.0073169539682567,60.0,12.016153335571287,-0.0,-6.723579559775318e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,9.32515467866324e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,9.819855768000708e-05,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,7.252920477185398e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,9.819848492043091e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0004658104444388,285.2325439453125,294.1499938964844,293.685791015625,292.5111999511719,295.1873474121094,292.9750671386719,285.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936332935467,5.118816925886449e-09,0.0009936281712725,-0.0124628767371177,0.0,0.0,0.0,-0.0073504671454429,60.0,11.983274459838867,-0.0,-6.731404056381507e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,9.32515467866324e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,9.819855768000708e-05,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,7.252920477185398e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,9.819848492043091e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848205566406,0.0,0.0,0.0004658104444388,285.2325439453125,294.1499938964844,293.685791015625,292.5111999511719,295.1873474121094,292.9750671386719,285.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936332935467,5.118816925886449e-09,0.0009936281712725,-0.0124628767371177,0.0,0.0,0.0,-0.0073504671454429,60.0,11.983274459838867,-0.0,-6.731404056381507e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,9.288051660405472e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.780784603208303e-05,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,7.224062574096024e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.780777327250688e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0004639571125153,285.2320556640625,294.1499938964844,293.614013671875,292.49334716796875,295.159912109375,292.91973876953125,285.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896813426166,4.656489416277054e-09,0.0009896766860038,-0.011251613497734,0.0,0.0,0.0,-0.0071212807670235,60.0,11.91591453552246,-0.0,-6.677938557686502e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,9.288051660405472e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,9.780784603208303e-05,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,7.224062574096024e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.780777327250688e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0004639571125153,285.2320556640625,294.1499938964844,293.614013671875,292.49334716796875,295.159912109375,292.91973876953125,285.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896813426166,4.656489416277054e-09,0.0009896766860038,-0.011251613497734,0.0,0.0,0.0,-0.0071212807670235,60.0,11.91591453552246,-0.0,-6.677938557686502e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,9.262075036531314e-05,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,9.753429185366258e-05,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,7.203857967397198e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,9.753421909408644e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0004626595182344,285.2318115234375,294.1499938964844,293.5775756835937,292.4844665527344,295.1460266113281,292.8932800292969,285.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869127534329,4.332807446161269e-09,0.000986908446066,-0.0104035623371601,0.0,0.0,0.0,-0.0069608152844011,60.0,11.874784469604492,-0.0,-6.640633642973627e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,9.233038144884632e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,9.722851973492652e-05,299.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,7.181274122558534e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,9.7228454251308e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,0.0004612090706359,285.2316589355469,294.1499938964844,293.54083251953125,292.4756164550781,295.1319274902344,292.86993408203125,285.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838124969974,3.9709995292014355e-09,0.0009838085388764,-0.0094556026160717,0.0,0.0,0.0,-0.006781421136111,60.0,11.82547378540039,-0.0,-6.599058366418832e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,9.191651770379394e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,9.679269714979456e-05,299.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,7.149083830881864e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.67926243902184e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.0004591417091432,285.2313537597656,294.1499938964844,293.466796875,292.4579467773437,295.103271484375,292.824462890625,285.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794009383767,3.4553011563076552e-09,0.0009793974459171,-0.0081043867394328,0.0,0.0,0.0,-0.0065257605165243,60.0,11.732657432556152,-0.0,-6.54002505484641e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,9.191651770379394e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,9.679269714979456e-05,299.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810974121094,0.0,0.0,7.149083830881864e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.67926243902184e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.0004591417091432,285.2313537597656,294.1499938964844,293.466796875,292.4579467773437,295.103271484375,292.824462890625,285.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794009383767,3.4553011563076552e-09,0.0009793974459171,-0.0081043867394328,0.0,0.0,0.0,-0.0065257605165243,60.0,11.732657432556152,-0.0,-6.54002505484641e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,9.187926480080932e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,9.675346518633889e-05,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,7.146186544559896e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,9.675339970272034e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0004589556483551,285.2311706542969,294.1499938964844,293.3923645019531,292.4403991699219,295.0739440917969,292.776123046875,285.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790018666535,3.4088323275227594e-09,0.0009789983741939,-0.0079826302826404,0.0,0.0,0.0,-0.0065027149394154,60.0,11.6613187789917,-0.0,-6.534718721695755e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,9.187926480080932e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.279052734375,0.0,0.0,9.675346518633889e-05,299.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,7.146186544559896e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,9.675339970272034e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0004589556483551,285.2311706542969,294.1499938964844,293.3923645019531,292.4403991699219,295.0739440917969,292.776123046875,285.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790018666535,3.4088323275227594e-09,0.0009789983741939,-0.0079826302826404,0.0,0.0,0.0,-0.0065027149394154,60.0,11.6613187789917,-0.0,-6.534718721695755e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,9.23591069295071e-05,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,9.725876589072868e-05,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,7.183507113950327e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,9.725870040711015e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,0.0004613525816239,285.2310791015625,294.1499938964844,293.3179931640625,292.4229736328125,295.043701171875,292.7176208496094,285.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984112615697,4.0066177042774614e-09,0.0009841085411608,-0.0095489304512739,0.0,0.0,0.0,-0.0067990557290613,60.0,11.633804321289062,-0.0,-6.60314611877766e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,9.23591069295071e-05,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,9.725876589072868e-05,299.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,7.183507113950327e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,9.725870040711015e-05,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,0.0004613525816239,285.2310791015625,294.1499938964844,293.3179931640625,292.4229736328125,295.043701171875,292.7176208496094,285.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984112615697,4.0066177042774614e-09,0.0009841085411608,-0.0095489304512739,0.0,0.0,0.0,-0.0067990557290613,60.0,11.633804321289062,-0.0,-6.60314611877766e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.290345042245464e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.783198038348928e-05,299.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,7.225845183711499e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,9.783191489987075e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.000464071665192,285.2311096191406,294.1499938964844,293.244140625,292.4056701660156,295.012451171875,292.644287109375,285.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899126598611,4.684765908535837e-09,0.0009899080032482,-0.0113257076591253,0.0,0.0,0.0,-0.0071352459490299,60.0,11.629919052124023,-0.0,-6.68120350155732e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.290345042245464e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.783198038348928e-05,299.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,7.225845183711499e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,9.783191489987075e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.000464071665192,285.2311096191406,294.1499938964844,293.244140625,292.4056701660156,295.012451171875,292.644287109375,285.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899126598611,4.684765908535837e-09,0.0009899080032482,-0.0113257076591253,0.0,0.0,0.0,-0.0071352459490299,60.0,11.629919052124023,-0.0,-6.68120350155732e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798156738281,0.0,0.0,9.31067916098982e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.80461118160747e-05,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,7.241660205181688e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,9.804604633245616e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0004650874179787,285.2311706542969,294.1499938964844,293.20758056640625,292.3970642089844,294.9965209960937,292.6044921875,285.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920808952301,4.938092157402707e-09,0.0009920760057866,-0.0119894044473767,0.0,0.0,0.0,-0.0072608394548296,60.0,11.628138542175291,-0.0,-6.710479993898846e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,9.339614189229906e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,9.835080709308386e-05,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,7.264165469678119e-05,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,9.835074160946532e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.0004665327724069,285.23126220703125,294.1499938964844,293.1713256835937,292.3885192871094,294.9803466796875,292.56158447265625,285.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951624087989,5.29856691855457e-09,0.0009951570536941,-0.0129338009282946,0.0,0.0,0.0,-0.0074395355768501,60.0,11.630767822265623,-0.0,-6.752249959163238e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,9.35456482693553e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,9.850824426393956e-05,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,7.275793177541345e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,9.850817878032105e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0004672796058002,285.23150634765625,294.1499938964844,293.1000061035156,292.3716125488281,294.94757080078125,292.4786071777344,285.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967568330466,5.484788179188627e-09,0.0009967513615265,-0.0134216602891683,0.0,0.0,0.0,-0.0075318631716072,60.0,11.61344051361084,-0.0,-6.773878169497038e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,9.35456482693553e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769775390625,0.0,0.0,9.850824426393956e-05,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,7.275793177541345e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,9.850817878032105e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,0.0004672796058002,285.23150634765625,294.1499938964844,293.1000061035156,292.3716125488281,294.94757080078125,292.4786071777344,285.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967568330466,5.484788179188627e-09,0.0009967513615265,-0.0134216602891683,0.0,0.0,0.0,-0.0075318631716072,60.0,11.61344051361084,-0.0,-6.773878169497038e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,9.297753422288224e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,9.790999320102856e-05,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,7.23160628695041e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.790992771741004e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.0004644417786039,285.2318725585937,294.1499938964844,293.0306701660156,292.3549499511719,294.91436767578125,292.40533447265625,285.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990703003481,4.776912199133676e-09,0.0009906982304528,-0.0115671241655945,0.0,0.0,0.0,-0.0071809380315244,60.0,11.546253204345703,-0.0,-6.691845300110799e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,9.297753422288224e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,9.790999320102856e-05,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,7.23160628695041e-05,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,9.790992771741004e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.0004644417786039,285.2318725585937,294.1499938964844,293.0306701660156,292.3549499511719,294.91436767578125,292.40533447265625,285.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990703003481,4.776912199133676e-09,0.0009906982304528,-0.0115671241655945,0.0,0.0,0.0,-0.0071809380315244,60.0,11.546253204345703,-0.0,-6.691845300110799e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,9.25537897273898e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,9.74637659965083e-05,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,7.198648381745443e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,9.746370051288976e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0004623250570148,285.2323303222656,294.1499938964844,292.9637451171875,292.338623046875,294.880615234375,292.3431091308594,285.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861902799457,4.248909224457975e-09,0.0009861860889941,-0.0101837497204542,0.0,0.0,0.0,-0.0069191982038319,60.0,11.46199893951416,-0.0,-6.63098163045106e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,9.25537897273898e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,9.74637659965083e-05,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,7.198648381745443e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,9.746370051288976e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0004623250570148,285.2323303222656,294.1499938964844,292.9637451171875,292.338623046875,294.880615234375,292.3431091308594,285.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861902799457,4.248909224457975e-09,0.0009861860889941,-0.0101837497204542,0.0,0.0,0.0,-0.0069191982038319,60.0,11.46199893951416,-0.0,-6.63098163045106e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,9.213742305291817e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,9.702530951472e-05,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,7.166263822000474e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,9.702524403110148e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0004602452390827,285.23291015625,294.1499938964844,292.8997497558594,292.3226928710937,294.8464660644531,292.28814697265625,285.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817511308938,3.730103337318269e-09,0.0009817474056035,-0.0088244201615452,0.0,0.0,0.0,-0.0066619920544326,60.0,11.375527381896973,-0.0,-6.571449517878136e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,9.213742305291817e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,9.702530951472e-05,299.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,7.166263822000474e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,9.702524403110148e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0004602452390827,285.23291015625,294.1499938964844,292.8997497558594,292.3226928710937,294.8464660644531,292.28814697265625,285.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817511308938,3.730103337318269e-09,0.0009817474056035,-0.0088244201615452,0.0,0.0,0.0,-0.0066619920544326,60.0,11.375527381896973,-0.0,-6.571449517878136e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.203171794069932e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,9.6913987363223e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,7.158041989896446e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,9.691392915556209e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,0.0004597172082867,285.2332458496094,294.1499938964844,292.8690185546875,292.3149108886719,294.8292541503906,292.2618713378906,285.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806238813325,3.598371378643605e-09,0.0009806202724575,-0.0084792599081993,0.0,0.0,0.0,-0.006596683524549,60.0,11.33731174468994,-0.0,-6.556376064281721e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,9.199446503771468e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,9.687476267572492e-05,299.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,7.155144703574479e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,9.68746971921064e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.0004595311183948,285.2336120605469,294.1499938964844,292.83917236328125,292.3072509765625,294.8119201660156,292.2355651855469,285.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802262065932,3.551934746326424e-09,0.0009802227141335,-0.0083575872704386,0.0,0.0,0.0,-0.0065736602991819,60.0,11.30480670928955,-0.0,-6.551066888960122e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,9.213830344378948e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,9.702622628537938e-05,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,7.166331488406286e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,9.702616807771848e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.0004602496337611,285.234375,294.1499938964844,292.7824401855469,292.2923278808594,294.7769775390625,292.1802062988281,285.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817576501518,3.731090103542556e-09,0.0009817539248615,-0.0088270073756575,0.0,0.0,0.0,-0.0066624716855585,60.0,11.258166313171388,-0.0,-6.571562494173122e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,9.213830344378948e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,9.702622628537938e-05,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,7.166331488406286e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,9.702616807771848e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.0004602496337611,285.234375,294.1499938964844,292.7824401855469,292.2923278808594,294.7769775390625,292.1802062988281,285.72967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817576501518,3.731090103542556e-09,0.0009817539248615,-0.0088270073756575,0.0,0.0,0.0,-0.0066624716855585,60.0,11.258166313171388,-0.0,-6.571562494173122e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,9.249517461284996e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,9.740202949615195e-05,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,7.194088539108634e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.740197128849104e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0004620323015842,285.2352600097656,294.1499938964844,292.7300720214844,292.2780456542969,294.7416076660156,292.1185913085937,285.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855589596554,4.175674916950811e-09,0.0009855547687038,-0.0099918749183416,0.0,0.0,0.0,-0.0068828677758574,60.0,11.236117362976074,-0.0,-6.622562409575039e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,9.249517461284996e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,9.740202949615195e-05,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,7.194088539108634e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.740197128849104e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0004620323015842,285.2352600097656,294.1499938964844,292.7300720214844,292.2780456542969,294.7416076660156,292.1185913085937,285.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855589596554,4.175674916950811e-09,0.0009855547687038,-0.0099918749183416,0.0,0.0,0.0,-0.0068828677758574,60.0,11.236117362976074,-0.0,-6.622562409575039e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,9.290198067901656e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,9.783041605260225e-05,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,7.225728768389672e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.783035784494132e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0004640643892344,285.2362365722656,294.1499938964844,292.6824951171875,292.2644958496094,294.7058410644531,292.05108642578125,285.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898932185024,4.682469079142493e-09,0.0009898884454742,-0.0113196894526481,0.0,0.0,0.0,-0.0071341078728437,60.0,11.228655815124512,-0.0,-6.680938469116883e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,9.290198067901656e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,9.783041605260225e-05,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,7.225728768389672e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,9.783035784494132e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,0.0004640643892344,285.2362365722656,294.1499938964844,292.6824951171875,292.2644958496094,294.7058410644531,292.05108642578125,285.7471618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898932185024,4.682469079142493e-09,0.0009898884454742,-0.0113196894526481,0.0,0.0,0.0,-0.0071341078728437,60.0,11.228655815124512,-0.0,-6.680938469116883e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,9.326649887952954e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,9.821426647249608e-05,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,7.254079537233338e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.821420826483518e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0004658852121792,285.2373352050781,294.1499938964844,292.6402587890625,292.2517395019531,294.6697998046875,291.9810791015625,285.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937771828845,5.1365747211207236e-09,0.0009937720606103,-0.0125094074755907,0.0,0.0,0.0,-0.0073592299595475,60.0,11.225336074829102,-0.0,-6.73346320922974e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,9.326649887952954e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,9.821426647249608e-05,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,7.254079537233338e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.821420826483518e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0004658852121792,285.2373352050781,294.1499938964844,292.6402587890625,292.2517395019531,294.6697998046875,291.9810791015625,285.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937771828845,5.1365747211207236e-09,0.0009937720606103,-0.0125094074755907,0.0,0.0,0.0,-0.0073592299595475,60.0,11.225336074829102,-0.0,-6.73346320922974e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,9.341691475128756e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,9.837266406975688e-05,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,7.265778549481183e-05,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,9.837260586209597e-05,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,0.0004666365566663,285.2379455566406,294.1499938964844,292.6212463378906,292.2456970214844,294.6517333984375,291.9463806152344,285.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953782428056,5.3239546105032795e-09,0.0009953728877007,-0.0130003131926059,0.0,0.0,0.0,-0.0074521154165267,60.0,11.22282886505127,-0.0,-6.755196579888434e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,9.354882058687508e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.851156937656924e-05,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2783508300781,0.0,0.0,7.276038377312943e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,9.851151116890831e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,0.0004672954673878,285.2385559082031,294.1499938964844,292.603759765625,292.2398986816406,294.6336364746094,291.9132080078125,285.7644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967858204618,5.4882800526456785e-09,0.0009967803489416,-0.0134308096021413,0.0,0.0,0.0,-0.0075335898436605,60.0,11.219290733337402,-0.0,-6.774284599941893e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
