time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053820,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.374383080285044e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.871691872831434e-05,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,7.291205110959709e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,9.871686779661104e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.0004682696016971,285.2398376464844,294.1499938964844,292.5735168457031,292.22900390625,294.5975036621094,291.8486633300781,285.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988630190491,5.7311981827012914e-09,0.000998857198283,-0.0140671906992793,0.0,0.0,0.0,-0.0076540135778486,60.0,11.208073616027832,-0.0,-6.802551411055904e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,9.374383080285044e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.871691872831434e-05,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,7.291205110959709e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,9.871686779661104e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.0004682696016971,285.2398376464844,294.1499938964844,292.5735168457031,292.22900390625,294.5975036621094,291.8486633300781,285.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988630190491,5.7311981827012914e-09,0.000998857198283,-0.0140671906992793,0.0,0.0,0.0,-0.0076540135778486,60.0,11.208073616027832,-0.0,-6.802551411055904e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.386163583258168e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,9.884097380563615e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,7.30036772438325e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,9.884091559797524e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,0.0004688580520451,285.2412414550781,294.1499938964844,292.54998779296875,292.2191772460937,294.5615234375,291.7904357910156,285.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001179762184,5.877922149011283e-09,0.0010001121554523,-0.0144515596330165,0.0,0.0,0.0,-0.0077267517335712,60.0,11.191164016723633,-0.0,-6.819652753620177e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.386163583258168e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781982421875,0.0,0.0,9.884097380563615e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,7.30036772438325e-05,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,9.884091559797524e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,0.0004688580520451,285.2412414550781,294.1499938964844,292.54998779296875,292.2191772460937,294.5615234375,291.7904357910156,285.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001179762184,5.877922149011283e-09,0.0010001121554523,-0.0144515596330165,0.0,0.0,0.0,-0.0077267517335712,60.0,11.191164016723633,-0.0,-6.819652753620177e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,9.39391611609608e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,9.89226100500673e-05,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,7.306397310458124e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,9.89225518424064e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,0.0004692453076131,285.24273681640625,294.1499938964844,292.53082275390625,292.21044921875,294.5258178710937,291.7389221191406,285.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009438265115,5.974465366875847e-09,0.00100093788933,-0.0147044686600565,0.0,0.0,0.0,-0.0077746137976646,60.0,11.17067813873291,-0.0,-6.830917698152916e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,9.39391611609608e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,9.89226100500673e-05,299.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,7.306397310458124e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,9.89225518424064e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,0.0004692453076131,285.24273681640625,294.1499938964844,292.53082275390625,292.21044921875,294.5258178710937,291.7389221191406,285.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009438265115,5.974465366875847e-09,0.00100093788933,-0.0147044686600565,0.0,0.0,0.0,-0.0077746137976646,60.0,11.17067813873291,-0.0,-6.830917698152916e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,9.40143727348186e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.900180884869768e-05,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,7.312246452784166e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,9.900175064103678e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0004696210089605,285.24432373046875,294.1499938964844,292.5133056640625,292.2027282714844,294.4904479980469,291.6938781738281,285.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068122893054806e-09,0.0010017385939136,-0.0149498153477907,0.0,0.0,0.0,-0.0078210430219769,60.0,11.149802207946776,-0.0,-6.841854371941737e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,9.40143727348186e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.900180884869768e-05,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,7.312246452784166e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,9.900175064103678e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,0.0004696210089605,285.24432373046875,294.1499938964844,292.5133056640625,292.2027282714844,294.4904479980469,291.6938781738281,285.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068122893054806e-09,0.0010017385939136,-0.0149498153477907,0.0,0.0,0.0,-0.0078210430219769,60.0,11.149802207946776,-0.0,-6.841854371941737e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,9.405204036738724e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,9.904147736961022e-05,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,7.315176480915397e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,9.90414191619493e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0004698091943282,285.24517822265625,294.1499938964844,292.5051574707031,292.1992492675781,294.4728698730469,291.6736145019531,285.802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.1150364771833665e-09,0.0010021397611126,-0.0150727098807692,0.0,0.0,0.0,-0.0078443009406328,60.0,11.139698028564451,-0.0,-6.847335498605389e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,9.408975893165916e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,9.908118954626843e-05,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,7.318110147025436e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,9.908113861456512e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,0.0004699975834228,285.2460327148437,294.1499938964844,292.4974060058594,292.19598388671875,294.45538330078125,291.654541015625,285.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025475639849,6.1620051283739485e-09,0.0010025413939729,-0.0151957478374242,0.0,0.0,0.0,-0.0078675849363207,60.0,11.129918098449709,-0.0,-6.852825862324607e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,9.41653415793553e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.91607885225676e-05,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,7.323988393181935e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,9.916073031490669e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0004703751474153,285.2478332519531,294.1499938964844,292.48309326171875,292.190185546875,294.42059326171875,291.6190185546875,285.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.256131168669299e-09,0.001003346289508,-0.0154423164203763,0.0,0.0,0.0,-0.0079142469912767,60.0,11.111212730407717,-0.0,-6.863835011472474e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,9.41653415793553e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.91607885225676e-05,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,7.323988393181935e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,9.916073031490669e-05,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0004703751474153,285.2478332519531,294.1499938964844,292.48309326171875,292.190185546875,294.42059326171875,291.6190185546875,285.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.256131168669299e-09,0.001003346289508,-0.0154423164203763,0.0,0.0,0.0,-0.0079142469912767,60.0,11.111212730407717,-0.0,-6.863835011472474e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,9.424125164514408e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,9.92407149169594e-05,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,7.329892105190083e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,9.92406639852561e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.0004707543121185,285.24969482421875,294.1499938964844,292.47027587890625,292.1852722167969,294.3861694335937,291.587646484375,285.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350656445164304e-09,0.0010041545610874,-0.0156899280846118,0.0,0.0,0.0,-0.007961107417941,60.0,11.094088554382324,-0.0,-6.874899582953732e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,9.424125164514408e-05,298.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,9.92407149169594e-05,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,7.329892105190083e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28271484375,0.0,0.0,9.92406639852561e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,0.0004707543121185,285.24969482421875,294.1499938964844,292.47027587890625,292.1852722167969,294.3861694335937,291.587646484375,285.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350656445164304e-09,0.0010041545610874,-0.0156899280846118,0.0,0.0,0.0,-0.007961107417941,60.0,11.094088554382324,-0.0,-6.874899582953732e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.431748185306787e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,9.932099055731668e-05,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,7.335821283049881e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,9.93209396256134e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0004711351066362,285.25164794921875,294.1499938964844,292.4590148925781,292.1811828613281,294.3520202636719,291.559326171875,285.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445592060089211e-09,0.0010049664415419,-0.0159386117011308,0.0,0.0,0.0,-0.0080081708729267,60.0,11.078360557556152,-0.0,-6.886020997853849e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.431748185306787e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,9.932099055731668e-05,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,7.335821283049881e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,9.93209396256134e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.0004711351066362,285.25164794921875,294.1499938964844,292.4590148925781,292.1811828613281,294.3520202636719,291.559326171875,285.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445592060089211e-09,0.0010049664415419,-0.0159386117011308,0.0,0.0,0.0,-0.0080081708729267,60.0,11.078360557556152,-0.0,-6.886020997853849e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,9.439400309929624e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.940157178789376e-05,299.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,7.341772288782522e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.940152085619049e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0004715173563454,285.253662109375,294.1499938964844,292.4491882324219,292.17791748046875,294.3182678222656,291.53485107421875,285.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540887387274097e-09,0.0010057812323793,-0.016188234090805,0.0,0.0,0.0,-0.0080554131418466,60.0,11.064458847045898,-0.0,-6.897194282373675e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,9.439400309929624e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,9.940157178789376e-05,299.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,7.341772288782522e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,9.940152085619049e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,0.0004715173563454,285.253662109375,294.1499938964844,292.4491882324219,292.17791748046875,294.3182678222656,291.53485107421875,285.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540887387274097e-09,0.0010057812323793,-0.016188234090805,0.0,0.0,0.0,-0.0080554131418466,60.0,11.064458847045898,-0.0,-6.897194282373675e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,9.44323546718806e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,9.944195335265248e-05,299.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,7.344754703808576e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,9.94419024209492e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,0.0004717089177574,285.2547302246094,294.1499938964844,292.44482421875,292.17657470703125,294.30157470703125,291.52398681640625,285.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061962530016,6.588642076366113e-09,0.0010061896173283,-0.0163133256137371,0.0,0.0,0.0,-0.0080790873616933,60.0,11.058131217956545,-0.0,-6.902796201302408e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28680419921875,0.0,0.0,9.447074262425303e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,9.94823785731569e-05,299.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860717773437,0.0,0.0,7.347740756813437e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,9.94823276414536e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0004719006828963,285.2557983398437,294.1499938964844,292.4408264160156,292.1754150390625,294.28497314453125,291.5138854980469,285.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636450500252522e-09,0.0010065984679386,-0.0164385549724102,0.0,0.0,0.0,-0.0081027876585721,60.0,11.052162170410156,-0.0,-6.908407357286708e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,9.454759856453164e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,9.956330904969946e-05,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,7.35371868358925e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,9.956325811799616e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0004722846206277,285.2580261230469,294.1499938964844,292.4338684082031,292.1736145019531,294.25213623046875,291.4958190917969,285.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732167712186765e-09,0.001007416867651,-0.0166892781853675,0.0,0.0,0.0,-0.0081502394750714,60.0,11.041281700134276,-0.0,-6.919647432823697e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,9.454759856453164e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,9.956330904969946e-05,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,7.35371868358925e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,9.956325811799616e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0004722846206277,285.2580261230469,294.1499938964844,292.4338684082031,292.1736145019531,294.25213623046875,291.4958190917969,285.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732167712186765e-09,0.001007416867651,-0.0166892781853675,0.0,0.0,0.0,-0.0081502394750714,60.0,11.041281700134276,-0.0,-6.919647432823697e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,9.462448360864072e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,9.964426863007247e-05,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,7.359698065556586e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,9.964421769836918e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,0.0004726686747744,285.2603454589844,294.1499938964844,292.4282531738281,292.1724853515625,294.2197570800781,291.48046875,285.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.8279137899196485e-09,0.0010082356166094,-0.0169400721788406,0.0,0.0,0.0,-0.0081977043300867,60.0,11.031784057617188,-0.0,-6.930901008672663e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,9.462448360864072e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,9.964426863007247e-05,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,7.359698065556586e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,9.964421769836918e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,0.0004726686747744,285.2603454589844,294.1499938964844,292.4282531738281,292.1724853515625,294.2197570800781,291.48046875,285.86578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.8279137899196485e-09,0.0010082356166094,-0.0169400721788406,0.0,0.0,0.0,-0.0081977043300867,60.0,11.031784057617188,-0.0,-6.930901008672663e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,9.470129589317366e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.972515545086937e-05,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,7.365672354353592e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,9.972510451916604e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0004730523505713,285.2627868652344,294.1499938964844,292.4239807128906,292.1719970703125,294.1878662109375,291.4675598144531,285.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923572382078191e-09,0.0010090536670759,-0.0171906352043151,0.0,0.0,0.0,-0.0082451263442635,60.0,11.023561477661133,-0.0,-6.942152452893424e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,9.470129589317366e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.972515545086937e-05,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898864746094,0.0,0.0,7.365672354353592e-05,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,9.972510451916604e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0004730523505713,285.2627868652344,294.1499938964844,292.4239807128906,292.1719970703125,294.1878662109375,291.4675598144531,285.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923572382078191e-09,0.0010090536670759,-0.0171906352043151,0.0,0.0,0.0,-0.0082451263442635,60.0,11.023561477661133,-0.0,-6.942152452893424e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,9.477796265855432e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,9.980588947655632e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912902832031,0.0,0.0,7.371635001618415e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,9.980583854485305e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.0004734353278763,285.2652893066406,294.1499938964844,292.4210205078125,292.17205810546875,294.156494140625,291.45684814453125,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.0190497858391154e-09,0.0010098700877279,-0.0174407195299863,0.0,0.0,0.0,-0.0082924589514732,60.0,11.016523361206056,-0.0,-6.953392528430413e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,9.477796265855432e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,9.980588947655632e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912902832031,0.0,0.0,7.371635001618415e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,9.980583854485305e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,0.0004734353278763,285.2652893066406,294.1499938964844,292.4210205078125,292.17205810546875,294.156494140625,291.45684814453125,285.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.0190497858391154e-09,0.0010098700877279,-0.0174407195299863,0.0,0.0,0.0,-0.0082924589514732,60.0,11.016523361206056,-0.0,-6.953392528430413e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,9.481623419560492e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,9.984618372982368e-05,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,7.374611595878378e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,9.9846140074078e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,0.0004736264818347,285.2665405273437,294.1499938964844,292.4200134277344,292.1723022460937,294.1409606933594,291.4520568847656,285.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102846426889,7.066708995751014e-09,0.0010102775413542,-0.0175655521452426,0.0,0.0,0.0,-0.0083160856738686,60.0,11.013310432434082,-0.0,-6.959005816042918e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,9.4854440249037e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,9.988641977543013e-05,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,7.37758309696801e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,9.988637611968444e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0004738173447549,285.2678527832031,294.1499938964844,292.4193115234375,292.17266845703125,294.1255187988281,291.4477844238281,285.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691630654,7.114293598675658e-09,0.001010684412904,-0.0176901891827583,0.0,0.0,0.0,-0.008339675143361,60.0,11.010394096374512,-0.0,-6.964613419313538e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,9.493071411270648e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,9.996673907153308e-05,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,7.383515185210854e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,9.996668813982978e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0004741983429994,285.2705078125,294.1499938964844,292.4188537597656,292.1737365722656,294.0950927734375,291.440673828125,285.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115038603544,7.209281616127328e-09,0.0010114967590197,-0.0179389845579862,0.0,0.0,0.0,-0.0083867646753788,60.0,11.005382537841797,-0.0,-6.975812993914587e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,9.493071411270648e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,9.996673907153308e-05,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,7.383515185210854e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,9.996668813982978e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950439453125,0.0,0.0,0.0004741983429994,285.2705078125,294.1499938964844,292.4188537597656,292.1737365722656,294.0950927734375,291.440673828125,285.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115038603544,7.209281616127328e-09,0.0010114967590197,-0.0179389845579862,0.0,0.0,0.0,-0.0083867646753788,60.0,11.005382537841797,-0.0,-6.975812993914587e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,9.50068497331813e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0001000469128484,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,7.389436359517276e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0001000468619167,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0004745786718558,285.27325439453125,294.1499938964844,292.4195556640625,292.17529296875,294.065185546875,291.4354248046875,285.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304097326965575e-09,0.0010123074753209,-0.0181873254477977,0.0,0.0,0.0,-0.0084337694570422,60.0,11.00139331817627,-0.0,-6.987001910374603e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,9.50068497331813e-05,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,0.0001000469128484,299.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,7.389436359517276e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0001000468619167,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0004745786718558,285.27325439453125,294.1499938964844,292.4195556640625,292.17529296875,294.065185546875,291.4354248046875,285.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304097326965575e-09,0.0010123074753209,-0.0181873254477977,0.0,0.0,0.0,-0.0084337694570422,60.0,11.00139331817627,-0.0,-6.987001910374603e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,9.508295624982566e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,0.0001001270575216,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,7.395356078632176e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0001001270065899,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,0.0004749588260892,285.2760925292969,294.1499938964844,292.42144775390625,292.1772155761719,294.0358581542969,291.4319152832031,285.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131254093721,7.398881507469923e-09,0.0010131179587915,-0.0184355825185775,0.0,0.0,0.0,-0.0084807574748992,60.0,10.998299598693848,-0.0,-6.998195800633766e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,9.508295624982566e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,0.0001001270575216,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,7.395356078632176e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0001001270065899,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,0.0004749588260892,285.2760925292969,294.1499938964844,292.42144775390625,292.1772155761719,294.0358581542969,291.4319152832031,285.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131254093721,7.398881507469923e-09,0.0010131179587915,-0.0184355825185775,0.0,0.0,0.0,-0.0084807574748992,60.0,10.998299598693848,-0.0,-6.998195800633766e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,9.515922283753751e-05,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,0.0001002073622657,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,7.401287439279258e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.00010020731861,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.0004753397952299,285.2790222167969,294.1499938964844,292.4244384765625,292.1794738769531,294.0071105957031,291.42999267578125,285.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139376390725,7.493861531315815e-09,0.0010139301884919,-0.0186843480914831,0.0,0.0,0.0,-0.0085278432816267,60.0,10.996016502380373,-0.0,-7.00942166531604e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,9.515922283753751e-05,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,0.0001002073622657,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,7.401287439279258e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.00010020731861,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.0004753397952299,285.2790222167969,294.1499938964844,292.4244384765625,292.1794738769531,294.0071105957031,291.42999267578125,285.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139376390725,7.493861531315815e-09,0.0010139301884919,-0.0186843480914831,0.0,0.0,0.0,-0.0085278432816267,60.0,10.996016502380373,-0.0,-7.00942166531604e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,9.519749437458812e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0001002476710709,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,7.404264761134982e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.0001002476201392,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,0.000475531007396,285.280517578125,294.1499938964844,292.4263610839844,292.18072509765625,293.9930114746094,291.4296875,285.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143453255295,7.54153095527954e-09,0.0010143377585336,-0.0188091993331909,0.0,0.0,0.0,-0.0085514755919575,60.0,10.995200157165527,-0.0,-7.015059821924299e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
