time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056160,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019714355469,0.0,0.0,9.523591870674863e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,0.0001002881326712,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,7.407252996927127e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,0.0001002880890155,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,0.0004757229471579,285.28204345703125,294.1499938964844,292.42852783203125,292.1820373535156,293.9790344238281,291.4297180175781,285.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147545253857,7.589386008532983e-09,0.0010147469583898,-0.0189345367252826,0.0,0.0,0.0,-0.0085751991719007,60.0,10.99455738067627,-0.0,-7.020721426442833e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,9.531332034384832e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0001003696379484,299.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,7.413273124257103e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,0.0001003695942927,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0004761095915455,285.2851257324219,294.1499938964844,292.4336853027344,292.18487548828125,293.9514465332031,291.4306640625,285.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155789786949,7.685784453315136e-09,0.0010155712952837,-0.01918700709939,0.0,0.0,0.0,-0.0086229881271719,60.0,10.993669509887695,-0.0,-7.032133453321876e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,9.531332034384832e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0001003696379484,299.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,7.413273124257103e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,0.0001003695942927,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0004761095915455,285.2851257324219,294.1499938964844,292.4336853027344,292.18487548828125,293.9514465332031,291.4306640625,285.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155789786949,7.685784453315136e-09,0.0010155712952837,-0.01918700709939,0.0,0.0,0.0,-0.0086229881271719,60.0,10.993669509887695,-0.0,-7.032133453321876e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.539191523799671e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0001004523946903,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,7.419385656248778e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,0.0001004523510346,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.0004765021731145,285.28826904296875,294.1499938964844,292.4398498535156,292.1878967285156,293.9244689941406,291.43292236328125,285.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164160048589,7.78366171516609e-09,0.0010164082050323,-0.0194433517754077,0.0,0.0,0.0,-0.0086715100333094,60.0,10.99340534210205,-0.0,-7.043730221312219e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.539191523799671e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0001004523946903,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,7.419385656248778e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,0.0001004523510346,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.0004765021731145,285.28826904296875,294.1499938964844,292.4398498535156,292.1878967285156,293.9244689941406,291.43292236328125,285.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164160048589,7.78366171516609e-09,0.0010164082050323,-0.0194433517754077,0.0,0.0,0.0,-0.0086715100333094,60.0,10.99340534210205,-0.0,-7.043730221312219e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,9.547211811877788e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0001005368540063,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,7.425623334711418e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.0001005368103506,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,0.0004769027873408,285.2915344238281,294.1499938964844,292.447021484375,292.19110107421875,293.8980712890625,291.4364318847656,285.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172702604904,7.883552477494504e-09,0.0010172623442485,-0.0197049621492624,0.0,0.0,0.0,-0.0087210303172469,60.0,10.993748664855955,-0.0,-7.055574968717337e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,9.547211811877788e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0001005368540063,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,7.425623334711418e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.0001005368103506,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,0.0004769027873408,285.2915344238281,294.1499938964844,292.447021484375,292.19110107421875,293.8980712890625,291.4364318847656,285.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172702604904,7.883552477494504e-09,0.0010172623442485,-0.0197049621492624,0.0,0.0,0.0,-0.0087210303172469,60.0,10.993748664855955,-0.0,-7.055574968717337e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,9.55544746830128e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0001006235761451,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,7.432028360199183e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0001006235324894,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,0.0004773141699843,285.2948303222656,294.1499938964844,292.4551086425781,292.19439697265625,293.87213134765625,291.4409484863281,285.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181473335251,7.986121985936734e-09,0.0010181394172832,-0.019973587244749,0.0,0.0,0.0,-0.0087718777358531,60.0,10.994507789611816,-0.0,-7.06774798686638e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,9.55544746830128e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0001006235761451,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,7.432028360199183e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.0001006235324894,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,0.0004773141699843,285.2948303222656,294.1499938964844,292.4551086425781,292.19439697265625,293.87213134765625,291.4409484863281,285.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181473335251,7.986121985936734e-09,0.0010181394172832,-0.019973587244749,0.0,0.0,0.0,-0.0087718777358531,60.0,10.994507789611816,-0.0,-7.06774798686638e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,9.559661702951416e-05,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0001006679522106,299.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,7.435306179104373e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,0.0001006679085548,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.00047752467799,285.2965087890625,294.1499938964844,292.4595031738281,292.1960754394531,293.85943603515625,291.4436950683594,285.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018596231006,8.038608889648913e-09,0.0010185881983488,-0.0201110448688268,0.0,0.0,0.0,-0.0087978979572653,60.0,10.995140075683594,-0.0,-7.073980867744467e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,9.563959611114116e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.000100713208667,299.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,7.438648754032329e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,0.0001007131722872,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0004777393769472,285.2982177734375,294.1499938964844,292.4641418457031,292.1977844238281,293.84686279296875,291.4467468261719,285.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190540924668,8.092138514825821e-09,0.0010190459433943,-0.0202512331306934,0.0,0.0,0.0,-0.0088244350627064,60.0,10.995912551879885,-0.0,-7.080340935772257e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,9.572810085956009e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.000100806413684,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,7.445532537531108e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0001008063700282,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,0.0004781814932357,285.3016967773437,294.1499938964844,292.4740295410156,292.201171875,293.8222045898437,291.4537048339844,285.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199967073276,8.202371226673222e-09,0.0010199885582551,-0.0205399170517921,0.0,0.0,0.0,-0.0088790822774171,60.0,10.997804641723633,-0.0,-7.093446896533352e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,9.572810085956009e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,0.000100806413684,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,7.445532537531108e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0001008063700282,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,0.0004781814932357,285.3016967773437,294.1499938964844,292.4740295410156,292.201171875,293.8222045898437,291.4537048339844,285.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199967073276,8.202371226673222e-09,0.0010199885582551,-0.0205399170517921,0.0,0.0,0.0,-0.0088790822774171,60.0,10.997804641723633,-0.0,-7.093446896533352e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,9.582046914147212e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0001009036786854,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,7.452716818079352e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0001009036350296,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,0.0004786429053638,285.30523681640625,294.1499938964844,292.4847717285156,292.2045288085937,293.7981872558594,291.4617919921875,285.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209806496277,8.317422306447497e-09,0.0010209722677245,-0.0208412148058414,0.0,0.0,0.0,-0.0089361174032092,60.0,11.000171661376951,-0.0,-7.107138344508712e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,9.582046914147212e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0001009036786854,299.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,7.452716818079352e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0001009036350296,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,0.0004786429053638,285.30523681640625,294.1499938964844,292.4847717285156,292.2045288085937,293.7981872558594,291.4617919921875,285.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209806496277,8.317422306447497e-09,0.0010209722677245,-0.0208412148058414,0.0,0.0,0.0,-0.0089361174032092,60.0,11.000171661376951,-0.0,-7.107138344508712e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,9.591731941327453e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001010056657833,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,7.460248889401555e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,0.0001010056221275,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0004791266692336,285.308837890625,294.1499938964844,292.496337890625,292.20782470703125,293.7748107910156,291.4709167480469,285.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220122057944,8.438052034875909e-09,0.0010220038238912,-0.0211571138352155,0.0,0.0,0.0,-0.0089959185570478,60.0,11.002964973449709,-0.0,-7.12150765025399e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,9.591731941327453e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001010056657833,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,7.460248889401555e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,0.0001010056221275,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,0.0004791266692336,285.308837890625,294.1499938964844,292.496337890625,292.20782470703125,293.7748107910156,291.4709167480469,285.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220122057944,8.438052034875909e-09,0.0010220038238912,-0.0211571138352155,0.0,0.0,0.0,-0.0089959185570478,60.0,11.002964973449709,-0.0,-7.12150765025399e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,9.601914644008502e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,0.0001011128915706,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,7.468168769264594e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,0.0001011128551908,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0004796353459823,285.3125305175781,294.1499938964844,292.5086669921875,292.2109680175781,293.7520751953125,291.48101806640625,286.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230968473479,8.564887465922766e-09,0.0010230883490294,-0.0214892588555812,0.0,0.0,0.0,-0.009058796800673,60.0,11.006138801574709,-0.0,-7.136632262927378e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,9.601914644008502e-05,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,0.0001011128915706,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,7.468168769264594e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,0.0001011128551908,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0004796353459823,285.3125305175781,294.1499938964844,292.5086669921875,292.2109680175781,293.7520751953125,291.48101806640625,286.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230968473479,8.564887465922766e-09,0.0010230883490294,-0.0214892588555812,0.0,0.0,0.0,-0.009058796800673,60.0,11.006138801574709,-0.0,-7.136632262927378e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,9.60727411438711e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216247558594,0.0,0.0,0.0001011693311738,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3224182128906,0.0,0.0,7.47233716538176e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,0.0001011692875181,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0004799030430149,285.3144226074219,294.1499938964844,292.51513671875,292.2124938964844,293.74102783203125,291.4865417480469,286.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236677480861,8.631643844125847e-09,0.0010236591333523,-0.0216640718281269,0.0,0.0,0.0,-0.0090918904170393,60.0,11.007890701293944,-0.0,-7.14459886808072e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3242492675781,0.0,0.0,9.612736175768076e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32293701171875,0.0,0.0,0.0001012268476188,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,7.476585597032681e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.323486328125,0.0,0.0,0.000101226803963,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.0004801758623216,285.3163146972656,294.1499938964844,292.5217590332031,292.2139587402344,293.7301025390625,291.4922790527344,286.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242499411106,8.699676534718037e-09,0.0010242412099614,-0.0218422245234251,0.0,0.0,0.0,-0.0091256191954016,60.0,11.009719848632812,-0.0,-7.152722503178667e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,9.618992044124752e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.000101292724139,298.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,7.481451029889286e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0001012926804833,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,0.000480488379253,285.3184814453125,294.1499938964844,292.5293884277344,292.21551513671875,293.71807861328125,291.4989318847656,286.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024916418828,8.777601756548847e-09,0.0010249075712636,-0.0220462772995233,0.0,0.0,0.0,-0.0091642495244741,60.0,11.011835098266602,-0.0,-7.16203274464533e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,9.623918595025316e-05,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,0.0001013446017168,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262939453125,0.0,0.0,7.485282549168915e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,0.000101344565337,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0004807344812434,285.3201599121094,294.1499938964844,292.5355529785156,292.2167053222656,293.7086181640625,291.504150390625,286.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254407534375,8.838970444458027e-09,0.0010254319058731,-0.0222069770097732,0.0,0.0,0.0,-0.0091946711763739,60.0,11.013495445251465,-0.0,-7.169369808934789e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,9.635758033255117e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,0.0001014692825265,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,7.494491728721187e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0001014692388707,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0004813259001821,285.3240661621094,294.1499938964844,292.54998779296875,292.2191772460937,293.687744140625,291.5169372558594,286.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267019970342,8.986451582870814e-09,0.0010266930330544,-0.0225931610912084,0.0,0.0,0.0,-0.0092677837237715,60.0,11.01741886138916,-0.0,-7.187016848320128e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,9.635758033255117e-05,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282165527344,0.0,0.0,0.0001014692825265,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,7.494491728721187e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0001014692388707,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0004813259001821,285.3240661621094,294.1499938964844,292.54998779296875,292.2191772460937,293.687744140625,291.5169372558594,286.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267019970342,8.986451582870814e-09,0.0010266930330544,-0.0225931610912084,0.0,0.0,0.0,-0.0092677837237715,60.0,11.01741886138916,-0.0,-7.187016848320128e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,9.647435217630118e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,0.0001015922462102,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,7.50357357901521e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,0.0001015922025544,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,0.0004819091991521,285.3280334472656,294.1499938964844,292.5657653808594,292.222412109375,293.66754150390625,291.5307312011719,286.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279458947479,9.131904121773005e-09,0.0010279366979375,-0.0229740217328071,0.0,0.0,0.0,-0.0093398904427886,60.0,11.022193908691406,-0.0,-7.204441487829173e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,9.647435217630118e-05,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,0.0001015922462102,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,7.50357357901521e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,0.0001015922025544,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,0.0004819091991521,285.3280334472656,294.1499938964844,292.5657653808594,292.222412109375,293.66754150390625,291.5307312011719,286.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279458947479,9.131904121773005e-09,0.0010279366979375,-0.0229740217328071,0.0,0.0,0.0,-0.0093398904427886,60.0,11.022193908691406,-0.0,-7.204441487829173e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,9.658303315518424e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0001017066824715,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,7.512026058975607e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,0.0001017066460917,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0004824520729016,285.33209228515625,294.1499938964844,292.5834045410156,292.22735595703125,293.6479797363281,291.5457763671875,286.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291035287082,9.26727405925476e-09,0.0010290943318977,-0.02332847379148,0.0,0.0,0.0,-0.0094069996848702,60.0,11.028594970703123,-0.0,-7.220678099884027e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,9.658303315518424e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0001017066824715,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,7.512026058975607e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,0.0001017066460917,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.0004824520729016,285.33209228515625,294.1499938964844,292.5834045410156,292.22735595703125,293.6479797363281,291.5457763671875,286.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291035287082,9.26727405925476e-09,0.0010290943318977,-0.02332847379148,0.0,0.0,0.0,-0.0094069996848702,60.0,11.028594970703123,-0.0,-7.220678099884027e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,9.66330262599513e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,0.0001017593313008,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,7.515914330724627e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,0.0001017592876451,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,0.0004827017837669,285.3341369628906,294.1499938964844,292.5928649902344,292.2304077148437,293.6385192871094,291.5539855957031,286.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296360123902,9.329546024616777e-09,0.0010296266991645,-0.0234915222972631,0.0,0.0,0.0,-0.009437870234251,60.0,11.032682418823242,-0.0,-7.228153009464222e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,9.668147686170414e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,0.0001018103503156,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,7.519682549173012e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.0001018103139358,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,0.000482943811221,285.3362121582031,294.1499938964844,292.60272216796875,292.2337951660156,293.6292419433594,291.5625,286.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301516158506,9.38989597187856e-09,0.0010301423026248,-0.023649537935853,0.0,0.0,0.0,-0.0094677852466702,60.0,11.037124633789062,-0.0,-7.235401255911712e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,9.677390335127713e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0001019076808006,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,7.526871195295826e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,0.0001019076371449,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0004834054852835,285.34039306640625,294.1499938964844,292.6235656738281,292.2416076660156,293.6110534667969,291.58026123046875,286.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311367223039,9.50501899410483e-09,0.0010311272926628,-0.0239509604871273,0.0,0.0,0.0,-0.0095248594880104,60.0,11.04676628112793,-0.0,-7.249236944062434e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,9.677390335127713e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396301269531,0.0,0.0,0.0001019076808006,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,7.526871195295826e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,0.0001019076371449,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0004834054852835,285.34039306640625,294.1499938964844,292.6235656738281,292.2416076660156,293.6110534667969,291.58026123046875,286.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311367223039,9.50501899410483e-09,0.0010311272926628,-0.0239509604871273,0.0,0.0,0.0,-0.0095248594880104,60.0,11.04676628112793,-0.0,-7.249236944062434e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,9.685492841526866e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,0.0001019930059555,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,7.53317290218547e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,0.0001019929622998,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.0004838102613575,285.3446350097656,294.1499938964844,292.6457824707031,292.2505798339844,293.5935363769531,291.59942626953125,286.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319998254999,9.605941819756936e-09,0.0010319902794435,-0.0242151971906423,0.0,0.0,0.0,-0.0095748910680413,60.0,11.057867050170898,-0.0,-7.261377987788364e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,9.685492841526866e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,0.0001019930059555,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,7.53317290218547e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,0.0001019929622998,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.0004838102613575,285.3446350097656,294.1499938964844,292.6457824707031,292.2505798339844,293.5935363769531,291.59942626953125,286.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319998254999,9.605941819756936e-09,0.0010319902794435,-0.0242151971906423,0.0,0.0,0.0,-0.0095748910680413,60.0,11.057867050170898,-0.0,-7.261377987788364e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,9.692718595033512e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,0.0001020690906443,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,7.538792851846665e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.0001020690542645,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,0.000484171177959,285.34893798828125,294.1499938964844,292.6691589355469,292.26055908203125,293.57672119140625,291.61993408203125,286.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327695636078,9.695932945419372e-09,0.0010327599011361,-0.0244508106261491,0.0,0.0,0.0,-0.0096195051446557,60.0,11.070184707641602,-0.0,-7.2722116328805e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,9.692718595033512e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,0.0001020690906443,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,7.538792851846665e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.0001020690542645,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,0.000484171177959,285.34893798828125,294.1499938964844,292.6691589355469,292.26055908203125,293.57672119140625,291.61993408203125,286.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327695636078,9.695932945419372e-09,0.0010327599011361,-0.0244508106261491,0.0,0.0,0.0,-0.0096195051446557,60.0,11.070184707641602,-0.0,-7.2722116328805e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,9.699136717244984e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,0.0001021366842905,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,7.543784886365756e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,0.0001021366406348,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0004844918148592,285.35333251953125,294.1499938964844,292.6935729980469,292.2713928222656,293.5606994628906,291.64178466796875,286.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334532707929,9.775874332262902e-09,0.0010334434919059,-0.0246601086109876,0.0,0.0,0.0,-0.0096591347828507,60.0,11.08356475830078,-0.0,-7.281842329120991e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,9.699136717244984e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,0.0001021366842905,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,7.543784886365756e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,0.0001021366406348,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0004844918148592,285.35333251953125,294.1499938964844,292.6935729980469,292.2713928222656,293.5606994628906,291.64178466796875,286.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334532707929,9.775874332262902e-09,0.0010334434919059,-0.0246601086109876,0.0,0.0,0.0,-0.0096591347828507,60.0,11.08356475830078,-0.0,-7.281842329120991e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
