time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058500,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515319824219,0.0,0.0,9.70210021478124e-05,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,0.0001021678835968,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,7.546089182142168e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,0.000102167847217,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,0.0004846398369409,285.35552978515625,294.1499938964844,292.70611572265625,292.27703857421875,293.5529479980469,291.65313720703125,286.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033769105561,9.812775481066184e-09,0.001033759326674,-0.0247567202895879,0.0,0.0,0.0,-0.0096774296835064,60.0,11.090538024902344,-0.0,-7.286290326646849e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,9.705307456897572e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,0.000102201658592,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,7.548584108008072e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,0.0001022016222123,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,0.0004848000535275,285.3577575683594,294.1499938964844,292.7188415527344,292.2828674316406,293.5453491210937,291.6647644042969,286.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341105516999,9.852723081849037e-09,0.0010341006563976,-0.0248613040894269,0.0,0.0,0.0,-0.0096972323954105,60.0,11.09786605834961,-0.0,-7.291107095852567e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,9.709507139632478e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35400390625,0.0,0.0,0.0001022458818624,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35467529296875,0.0,0.0,7.551850285381079e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,0.0001022458454826,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,0.0004850098339375,285.360595703125,294.1499938964844,292.7353820800781,292.2904663085937,293.5359191894531,291.6799621582031,286.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345577029511,9.905026132628336e-09,0.0010345476912334,-0.024998240172863,0.0,0.0,0.0,-0.0097231604158878,60.0,11.107662200927734,-0.0,-7.297415294260645e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,9.711548045743255e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,0.0001022673677653,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,7.553437899332494e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0001022673386614,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.0004851117555517,285.3622436523437,294.1499938964844,292.7447814941406,292.2948303222656,293.5307922363281,291.6887512207031,286.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347749339416,9.930441358108057e-09,0.0010347650386393,-0.0250647775828838,0.0,0.0,0.0,-0.0097357602789998,60.0,11.113202095031738,-0.0,-7.300481996708187e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,9.717320062918589e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,0.0001023281511152,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,7.557926437584683e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,0.0001023281147354,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,0.0004854000872001,285.3667907714844,294.1499938964844,292.7712707519531,292.30712890625,293.5168762207031,291.71356201171875,286.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353900725021,1.0002322525792806e-08,0.0010353800607845,-0.0252529624849557,0.0,0.0,0.0,-0.0097713964059948,60.0,11.129196166992188,-0.0,-7.309158434054552e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,9.717320062918589e-05,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,0.0001023281511152,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,7.557926437584683e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35894775390625,0.0,0.0,0.0001023281147354,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.359619140625,0.0,0.0,0.0004854000872001,285.3667907714844,294.1499938964844,292.7712707519531,292.30712890625,293.5168762207031,291.71356201171875,286.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353900725021,1.0002322525792806e-08,0.0010353800607845,-0.0252529624849557,0.0,0.0,0.0,-0.0097713964059948,60.0,11.129196166992188,-0.0,-7.309158434054552e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,9.72086490946822e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0001023654840537,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,7.560684025520459e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622741699219,0.0,0.0,0.0001023654476739,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,0.0004855771840084,285.37139892578125,294.1499938964844,292.7980651855469,292.319580078125,293.50372314453125,291.7391357421875,286.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357674909755,1.0046465881430322e-08,0.0010357574792578,-0.0253685303032398,0.0,0.0,0.0,-0.0097932796925306,60.0,11.14437198638916,-0.0,-7.314488925658227e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,9.72086490946822e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36181640625,0.0,0.0,0.0001023654840537,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,7.560684025520459e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622741699219,0.0,0.0,0.0001023654476739,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3629455566406,0.0,0.0,0.0004855771840084,285.37139892578125,294.1499938964844,292.7980651855469,292.319580078125,293.50372314453125,291.7391357421875,286.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357674909755,1.0046465881430322e-08,0.0010357574792578,-0.0253685303032398,0.0,0.0,0.0,-0.0097932796925306,60.0,11.14437198638916,-0.0,-7.314488925658227e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,9.721915557747708e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,0.0001023765435093,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,7.561501115560532e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0001023765071295,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.0004856296582147,285.37603759765625,294.1499938964844,292.8250732421875,292.3320007324219,293.49127197265625,291.76513671875,286.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358793660998,1.0059522992378334e-08,0.0010358692379668,-0.0254027117043733,0.0,0.0,0.0,-0.0097997533157467,60.0,11.157855987548828,-0.0,-7.316066330531612e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,9.721915557747708e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652038574219,0.0,0.0,0.0001023765435093,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658447265625,0.0,0.0,7.561501115560532e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0001023765071295,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.0004856296582147,285.37603759765625,294.1499938964844,292.8250732421875,292.3320007324219,293.49127197265625,291.76513671875,286.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358793660998,1.0059522992378334e-08,0.0010358692379668,-0.0254027117043733,0.0,0.0,0.0,-0.0097997533157467,60.0,11.157855987548828,-0.0,-7.316066330531612e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,9.721334208734334e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0001023704171529,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675842285156,0.0,0.0,7.56104855099693e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,0.0001023703807732,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0004856006125919,285.3783874511719,294.1499938964844,292.83856201171875,292.3381652832031,293.4853515625,291.7782897949219,286.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358167346566,1.0052257692905188e-08,0.001035806722939,-0.0253836922347545,0.0,0.0,0.0,-0.0097961500287055,60.0,11.163631439208984,-0.0,-7.315188810252948e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,9.720248635858296e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,0.0001023589866235,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,7.560204539913684e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,0.0001023589575197,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0004855463921558,285.3807678222656,294.1499938964844,292.85205078125,292.34423828125,293.4796142578125,291.7914733886719,286.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357009014114,1.0038719189253698e-08,0.0010356908896937,-0.0253482479602098,0.0,0.0,0.0,-0.0097894379869103,60.0,11.168792724609377,-0.0,-7.31355314087523e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,9.716692147776484e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0001023215299937,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,7.55743749323301e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0001023215008899,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,0.0004853687423747,285.3855285644531,294.1499938964844,292.87890625,292.35614013671875,293.4686279296875,291.8178405761719,286.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353222023695,9.994374217114911e-09,0.0010353121906518,-0.0252321530133485,0.0,0.0,0.0,-0.0097674569115042,60.0,11.177263259887695,-0.0,-7.30819849081854e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3732604980469,0.0,0.0,9.716692147776484e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0001023215299937,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,7.55743749323301e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,0.0001023215008899,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,0.0004853687423747,285.3855285644531,294.1499938964844,292.87890625,292.35614013671875,293.4686279296875,291.8178405761719,286.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353222023695,9.994374217114911e-09,0.0010353121906518,-0.0252321530133485,0.0,0.0,0.0,-0.0097674569115042,60.0,11.177263259887695,-0.0,-7.30819849081854e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,9.711152233649044e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0001022631986415,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,7.553128671133891e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,0.0001022631622618,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768310546875,0.0,0.0,0.0004850920231547,285.3903503417969,294.1499938964844,292.9054260253906,292.36749267578125,293.45831298828125,291.8441467285156,286.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347318602725,9.925321897696904e-09,0.0010347218485549,-0.0250513721257448,0.0,0.0,0.0,-0.0097332252189517,60.0,11.183035850524902,-0.0,-7.299863824528074e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,9.711152233649044e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0001022631986415,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,7.553128671133891e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3761901855469,0.0,0.0,0.0001022631622618,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768310546875,0.0,0.0,0.0004850920231547,285.3903503417969,294.1499938964844,292.9054260253906,292.36749267578125,293.45831298828125,291.8441467285156,286.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347318602725,9.925321897696904e-09,0.0010347218485549,-0.0250513721257448,0.0,0.0,0.0,-0.0097332252189517,60.0,11.183035850524902,-0.0,-7.299863824528074e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,9.703450632514432e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,0.000102182093542,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,7.547138375230134e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001021820571622,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,0.0004847072996199,285.39520263671875,294.1499938964844,292.93145751953125,292.3781433105469,293.4486999511719,291.87017822265625,286.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033910899423,9.829331126809391e-09,0.0010339010041207,-0.0248000621795654,0.0,0.0,0.0,-0.0096856383606791,60.0,11.185572624206545,-0.0,-7.2882862411916e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,9.703450632514432e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,0.000102182093542,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,7.547138375230134e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001021820571622,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804016113281,0.0,0.0,0.0004847072996199,285.39520263671875,294.1499938964844,292.93145751953125,292.3781433105469,293.4486999511719,291.87017822265625,286.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033910899423,9.829331126809391e-09,0.0010339010041207,-0.0248000621795654,0.0,0.0,0.0,-0.0096856383606791,60.0,11.185572624206545,-0.0,-7.2882862411916e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,9.69438551692292e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0001020866329781,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,7.54008797230199e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,0.0001020866038743,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,0.0004842545022256,285.4001159667969,294.1499938964844,292.95684814453125,292.387939453125,293.43975830078125,291.8957214355469,286.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329447686672,9.716358384537216e-09,0.0010329349897801,-0.0245042890310287,0.0,0.0,0.0,-0.0096296332776546,60.0,11.184998512268066,-0.0,-7.2746715318317e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,9.69438551692292e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38299560546875,0.0,0.0,0.0001020866329781,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,7.54008797230199e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,0.0001020866038743,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,0.0004842545022256,285.4001159667969,294.1499938964844,292.95684814453125,292.387939453125,293.43975830078125,291.8957214355469,286.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329447686672,9.716358384537216e-09,0.0010329349897801,-0.0245042890310287,0.0,0.0,0.0,-0.0096296332776546,60.0,11.184998512268066,-0.0,-7.2746715318317e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,9.689453872852027e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,0.0001020346971927,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,7.536252087447792e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,0.0001020346680888,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,0.0004840081383008,285.402587890625,294.1499938964844,292.9692077636719,292.3924560546875,293.4355163574219,291.9083557128906,286.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324193863198,9.654898214250808e-09,0.0010324097238481,-0.0243433751165866,0.0,0.0,0.0,-0.0095991659909486,60.0,11.183706283569336,-0.0,-7.267270518696024e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,9.684636461315677e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,0.0001019839764921,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872985839844,0.0,0.0,7.532505696872249e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,0.0001019839401124,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38775634765625,0.0,0.0,0.0004837675078306,285.40509033203125,294.1499938964844,292.9813842773437,292.39666748046875,293.4314270019531,291.9208068847656,286.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319057619199,9.594865346684855e-09,0.0010318962158635,-0.0241861976683139,0.0,0.0,0.0,-0.0095694037154316,60.0,11.181802749633787,-0.0,-7.260044299073344e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,9.677980415290222e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,0.0001019138799165,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899841308594,0.0,0.0,7.527328125433996e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38983154296875,0.0,0.0,0.0001019138435367,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,0.0004834350256714,285.4086608886719,294.1499938964844,292.9984436035156,292.4022521972656,293.4257507324219,291.9385070800781,286.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311963269487,9.511910370463283e-09,0.0010311867808923,-0.0239690020680427,0.0,0.0,0.0,-0.0095282783731818,60.0,11.178277969360352,-0.0,-7.250066147435066e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,9.67568630585447e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904724121094,0.0,0.0,0.0001018897164613,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,7.525544060626999e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,0.0001018896873574,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915100097656,0.0,0.0,0.0004833204147871,285.4100952148437,294.1499938964844,293.0049133300781,292.4042358398437,293.4236755371094,291.9451599121094,286.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309517383575,9.483318130776295e-09,0.0010309421923011,-0.02389414049685,0.0,0.0,0.0,-0.0095141036435961,60.0,11.17647933959961,-0.0,-7.24662783113672e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,9.66786828939803e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,0.0001018073890008,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,7.519462815253064e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,0.0001018073526211,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,0.0004829298704862,285.4151306152344,294.1499938964844,293.0272827148437,292.410400390625,293.4164428710937,291.9688415527344,286.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301182046532,9.385876964529416e-09,0.0010301087750121,-0.0236390139907598,0.0,0.0,0.0,-0.009465797804296,60.0,11.16970920562744,-0.0,-7.234918086851394e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.395263671875,0.0,0.0,9.66786828939803e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,0.0001018073890008,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,7.519462815253064e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,0.0001018073526211,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952941894531,0.0,0.0,0.0004829298704862,285.4151306152344,294.1499938964844,293.0272827148437,292.410400390625,293.4164428710937,291.9688415527344,286.1872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301182046532,9.385876964529416e-09,0.0010301087750121,-0.0236390139907598,0.0,0.0,0.0,-0.009465797804296,60.0,11.16970920562744,-0.0,-7.234918086851394e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,9.661145304562524e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0001017365939333,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,7.51423358451575e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,0.0001017365648294,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,0.0004825940704904,285.4201965332031,294.1499938964844,293.04833984375,292.4150390625,293.4097595214844,291.9915771484375,286.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294020175933,9.302089765128583e-09,0.0010293927043676,-0.0234196316450834,0.0,0.0,0.0,-0.0094242626801133,60.0,11.161028861999512,-0.0,-7.224856801713031e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,9.661145304562524e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0001017365939333,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398681640625,0.0,0.0,7.51423358451575e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985290527344,0.0,0.0,0.0001017365648294,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,0.0004825940704904,285.4201965332031,294.1499938964844,293.04833984375,292.4150390625,293.4097595214844,291.9915771484375,286.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294020175933,9.302089765128583e-09,0.0010293927043676,-0.0234196316450834,0.0,0.0,0.0,-0.0094242626801133,60.0,11.161028861999512,-0.0,-7.224856801713031e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,9.654775931267068e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,0.00010166951688,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,7.509279384976253e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,0.0001016694877762,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0004822759074158,285.42535400390625,294.1499938964844,293.06787109375,292.4179382324219,293.4035339355469,292.01324462890625,286.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287228506058,9.222699937083693e-09,0.0010287136537954,-0.0232117604464292,0.0,0.0,0.0,-0.0093849040567874,60.0,11.150073051452637,-0.0,-7.21532984471196e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,9.654775931267068e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,0.00010166951688,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,7.509279384976253e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40240478515625,0.0,0.0,0.0001016694877762,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0004822759074158,285.42535400390625,294.1499938964844,293.06787109375,292.4179382324219,293.4035339355469,292.01324462890625,286.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287228506058,9.222699937083693e-09,0.0010287136537954,-0.0232117604464292,0.0,0.0,0.0,-0.0093849040567874,60.0,11.150073051452637,-0.0,-7.21532984471196e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,9.65180734056048e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,0.0001016382593661,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,7.506970723625273e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40435791015625,0.0,0.0,0.0001016382302623,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0004821276233997,285.42791748046875,294.1499938964844,293.0770263671875,292.4187316894531,293.4006042480469,292.0236511230469,286.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284066665917,9.1857037531895e-09,0.0010283974697813,-0.0231148898601531,0.0,0.0,0.0,-0.0093665644526481,60.0,11.143627166748049,-0.0,-7.210891794784402e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,9.649014828028156e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40594482421875,0.0,0.0,0.0001016088499454,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,7.504798850277439e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,0.0001016088208416,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,0.0004819881287403,285.4305114746094,294.1499938964844,293.08575439453125,292.41900634765625,293.3977966308594,292.0337219238281,286.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281089926138,9.150892488207774e-09,0.0010280997958034,-0.0230237394571304,0.0,0.0,0.0,-0.0093493070453405,60.0,11.136486053466797,-0.0,-7.206718066754547e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,9.644018427934498e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,0.0001015562374959,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,7.500912761315703e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0001015562083921,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,0.0004817385633941,285.43572998046875,294.1499938964844,293.1017761230469,292.4179992675781,293.3924255371094,292.0528259277344,286.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275761596858,9.088621411024178e-09,0.0010275670792907,-0.0228606890887022,0.0,0.0,0.0,-0.0093184355646371,60.0,11.1199951171875,-0.0,-7.199254525858123e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,9.644018427934498e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.409912109375,0.0,0.0,0.0001015562374959,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,7.500912761315703e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0001015562083921,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,0.0004817385633941,285.43572998046875,294.1499938964844,293.1017761230469,292.4179992675781,293.3924255371094,292.0528259277344,286.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275761596858,9.088621411024178e-09,0.0010275670792907,-0.0228606890887022,0.0,0.0,0.0,-0.0093184355646371,60.0,11.1199951171875,-0.0,-7.199254525858123e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,9.639822383178398e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,0.0001015120506053,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,7.497648766729981e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,0.0001015120215015,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,0.000481528986711,285.44097900390625,294.1499938964844,293.1158142089844,292.414794921875,293.38739013671875,292.0704650878906,286.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027128775604,9.036314807531198e-09,0.0010271196952089,-0.0227237250655889,0.0,0.0,0.0,-0.0092925047501921,60.0,11.10053539276123,-0.0,-7.192987538928719e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,9.639822383178398e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,0.0001015120506053,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144897460937,0.0,0.0,7.497648766729981e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,0.0001015120215015,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,0.000481528986711,285.44097900390625,294.1499938964844,293.1158142089844,292.414794921875,293.38739013671875,292.0704650878906,286.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027128775604,9.036314807531198e-09,0.0010271196952089,-0.0227237250655889,0.0,0.0,0.0,-0.0092925047501921,60.0,11.10053539276123,-0.0,-7.192987538928719e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,9.636635513743386e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0001014784866129,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,7.495169847970828e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,0.000101478457509,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,0.0004813697596546,285.4462890625,294.1499938964844,293.127685546875,292.4092102050781,293.3826904296875,292.08642578125,286.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267889592796,8.996575928676975e-09,0.0010267799952998,-0.0226196702569723,0.0,0.0,0.0,-0.0092728044837713,60.0,11.077723503112791,-0.0,-7.188229034227336e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,9.636635513743386e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.0001014784866129,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,7.495169847970828e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,0.000101478457509,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,0.0004813697596546,285.4462890625,294.1499938964844,293.127685546875,292.4092102050781,293.3826904296875,292.08642578125,286.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267889592796,8.996575928676975e-09,0.0010267799952998,-0.0226196702569723,0.0,0.0,0.0,-0.0092728044837713,60.0,11.077723503112791,-0.0,-7.188229034227336e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,9.634507296141236e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0001014560766634,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,7.493514567613602e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,0.0001014560475596,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,0.0004812634433619,285.4516296386719,294.1499938964844,293.1371765136719,292.40106201171875,293.37823486328125,292.1005859375,286.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026561949402,8.970034492961076e-09,0.0010265529854223,-0.0225501731038093,0.0,0.0,0.0,-0.0092596467584371,60.0,11.051523208618164,-0.0,-7.18505077657028e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
