time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060840,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,9.634507296141236e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.0001014560766634,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,7.493514567613602e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,0.0001014560475596,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,0.0004812634433619,285.4516296386719,294.1499938964844,293.1371765136719,292.40106201171875,293.37823486328125,292.1005859375,286.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026561949402,8.970034492961076e-09,0.0010265529854223,-0.0225501731038093,0.0,0.0,0.0,-0.0092596467584371,60.0,11.051523208618164,-0.0,-7.18505077657028e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,9.633910667616874e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,0.000101449790236,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247436523437,0.0,0.0,7.493050361517817e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,0.0001014497611322,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,0.0004812336410395,285.4543151855469,294.1499938964844,293.1410217285156,292.39599609375,293.3760986328125,292.1069030761719,286.2471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264985030516,8.962587116911891e-09,0.0010264895390719,-0.0225306712090969,0.0,0.0,0.0,-0.0092559559270739,60.0,11.036980628967283,-0.0,-7.184159755979638e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,9.633623994886877e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.0001014467779896,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,7.492827717214823e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,0.0001014467488857,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,0.0004812193510588,285.4570007324219,294.1499938964844,293.1441955566406,292.3902282714844,293.3740234375,292.1126708984375,286.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264680022373,8.959010422415759e-09,0.0010264590382575,-0.0225213058292865,0.0,0.0,0.0,-0.0092541836202144,60.0,11.021525382995604,-0.0,-7.183731298709972e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,9.63378042797558e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,0.000101448422356,298.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,7.49294922570698e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,0.0001014483932522,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305419921875,0.0,0.0,0.0004812271799892,285.4613342285156,294.1499938964844,293.1478881835937,292.3794860839844,293.3707275390625,292.1209716796875,286.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264841839671,8.960938657764927e-09,0.0010264752199873,-0.0225263535976409,0.0,0.0,0.0,-0.0092551372945308,60.0,10.995095252990724,-0.0,-7.183962225099094e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,9.634041634853928e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43048095703125,0.0,0.0,0.000101451172668,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,7.493152224924415e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0001014511435641,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.431396484375,0.0,0.0,0.0004812402185052,285.4624328613281,294.1499938964844,293.1485290527344,292.37652587890625,293.36993408203125,292.12274169921875,286.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265117743983,8.96418761442419e-09,0.0010265028104186,-0.0225348621606826,0.0,0.0,0.0,-0.0092567475512623,60.0,10.987944602966309,-0.0,-7.184350891975555e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,9.636063623474912e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,0.00010147246212,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,7.49472455936484e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,0.0001014724330161,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0004813412087969,285.4678955078125,294.1499938964844,293.1499938964844,292.3597717285156,293.365966796875,292.1305236816406,286.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267270263284,8.989353261767974e-09,0.0010267179459333,-0.022600756958127,0.0,0.0,0.0,-0.0092692226171493,60.0,10.95041561126709,-0.0,-7.187363593175179e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,9.636063623474912e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43475341796875,0.0,0.0,0.00010147246212,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,7.49472455936484e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,0.0001014724330161,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0004813412087969,285.4678955078125,294.1499938964844,293.1499938964844,292.3597717285156,293.365966796875,292.1305236816406,286.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267270263284,8.989353261767974e-09,0.0010267179459333,-0.022600756958127,0.0,0.0,0.0,-0.0092692226171493,60.0,10.95041561126709,-0.0,-7.187363593175179e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.640092321205884e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0001015148809528,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,7.497858314309269e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.000101514859125,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,0.0004815424326807,285.473388671875,294.1499938964844,293.1499938964844,292.34039306640625,293.362060546875,292.1361694335937,286.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271557839587,9.039522019804735e-09,0.0010271468199789,-0.0227321218699216,0.0,0.0,0.0,-0.0092940926551818,60.0,10.909483909606934,-0.0,-7.193371942548765e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.640092321205884e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0001015148809528,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395446777344,0.0,0.0,7.497858314309269e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.000101514859125,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,0.0004815424326807,285.473388671875,294.1499938964844,293.1499938964844,292.34039306640625,293.362060546875,292.1361694335937,286.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271557839587,9.039522019804735e-09,0.0010271468199789,-0.0227321218699216,0.0,0.0,0.0,-0.0092940926551818,60.0,10.909483909606934,-0.0,-7.193371942548765e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,9.64703649515286e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0001015880043269,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,7.503258530050516e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,0.000101587982499,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.0004818893212359,285.4789428710937,294.1499938964844,293.1499938964844,292.31903076171875,293.35821533203125,292.1401672363281,286.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278954869136,9.126015498850393e-09,0.0010278864065185,-0.0229586027562618,0.0,0.0,0.0,-0.0093369716778397,60.0,10.866497039794922,-0.0,-7.203735918892562e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,9.64703649515286e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.443359375,0.0,0.0,0.0001015880043269,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,7.503258530050516e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,0.000101587982499,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.0004818893212359,285.4789428710937,294.1499938964844,293.1499938964844,292.31903076171875,293.35821533203125,292.1401672363281,286.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278954869136,9.126015498850393e-09,0.0010278864065185,-0.0229586027562618,0.0,0.0,0.0,-0.0093369716778397,60.0,10.866497039794922,-0.0,-7.203735918892562e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,9.65159633778967e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0001016360256471,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,7.50680555938743e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,0.0001016359965433,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464416503906,0.0,0.0,0.000482117087813,285.4817199707031,294.1499938964844,293.1499938964844,292.30767822265625,293.3563537597656,292.1416931152344,286.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283817537128,9.182818949682314e-09,0.0010283725569024,-0.023107336834073,0.0,0.0,0.0,-0.0093651330098509,60.0,10.844442367553713,-0.0,-7.210546471014825e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,9.656735346652567e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.0001016901442199,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,7.510802970500663e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,0.000101690122392,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0004823738127015,285.4845275878906,294.1499938964844,293.1499938964844,292.2958984375,293.3544616699219,292.1429748535156,286.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028929487802,9.246841514709558e-09,0.0010289201745763,-0.0232749730348587,0.0,0.0,0.0,-0.0093968734145164,60.0,10.822144508361816,-0.0,-7.218226016902919e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,9.668753773439676e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,0.0001018167022266,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,7.520150393247604e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.0,0.0001018166803987,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,0.0004829741665162,285.4901733398437,294.1499938964844,293.1499938964844,292.2711486816406,293.35076904296875,292.1450500488281,286.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302088921889,9.396559086383153e-09,0.0010301994625478,-0.0236669834703207,0.0,0.0,0.0,-0.0094710895791649,60.0,10.776966094970703,-0.0,-7.236201327032178e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,9.668753773439676e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,0.0001018167022266,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,7.520150393247604e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.0,0.0001018166803987,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,0.0004829741665162,285.4901733398437,294.1499938964844,293.1499938964844,292.2711486816406,293.35076904296875,292.1450500488281,286.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302088921889,9.396559086383153e-09,0.0010301994625478,-0.0236669834703207,0.0,0.0,0.0,-0.0094710895791649,60.0,10.776966094970703,-0.0,-7.236201327032178e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,9.683300595497712e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,0.0001019698829622,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,7.531463779741898e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.0001019698611344,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,0.0004837008018512,285.495849609375,294.1499938964844,293.1499938964844,292.2449645996094,293.3471374511719,292.14654541015625,286.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317587293684,9.577775017532986e-09,0.0010317490668967,-0.0241414532065391,0.0,0.0,0.0,-0.0095609268173575,60.0,10.73100757598877,-0.0,-7.25798869893879e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,9.683300595497712e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,0.0001019698829622,298.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,7.531463779741898e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.0001019698611344,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,0.0004837008018512,285.495849609375,294.1499938964844,293.1499938964844,292.2449645996094,293.3471374511719,292.14654541015625,286.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317587293684,9.577775017532986e-09,0.0010317490668967,-0.0241414532065391,0.0,0.0,0.0,-0.0095609268173575,60.0,10.73100757598877,-0.0,-7.25798869893879e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,9.70009932643734e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0001021467833197,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,7.544529944425449e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0001021467614918,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,0.0004845399525947,285.5015869140625,294.1499938964844,293.1499938964844,292.217529296875,293.3435363769531,292.1475830078125,286.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335483821108,9.787058274923766e-09,0.0010335386032238,-0.0246893893927335,0.0,0.0,0.0,-0.0096646770834922,60.0,10.684511184692385,-0.0,-7.283190228690728e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,9.70009932643734e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0001021467833197,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.461669921875,0.0,0.0,7.544529944425449e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0001021467614918,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,0.0004845399525947,285.5015869140625,294.1499938964844,293.1499938964844,292.217529296875,293.3435363769531,292.1475830078125,286.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335483821108,9.787058274923766e-09,0.0010335386032238,-0.0246893893927335,0.0,0.0,0.0,-0.0096646770834922,60.0,10.684511184692385,-0.0,-7.283190228690728e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,9.719089575810358e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,0.0001023467630147,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,7.559300138382241e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,0.0001023467339109,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0004854885337408,285.5073547363281,294.1499938964844,293.1499938964844,292.1889953613281,293.34002685546875,292.1483459472656,286.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355715639889,1.0023643248757708e-08,0.0010355615522712,-0.0253087803721427,0.0,0.0,0.0,-0.0097819613292813,60.0,10.637660026550291,-0.0,-7.311732730386211e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,9.719089575810358e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,0.0001023467630147,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,7.559300138382241e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46612548828125,0.0,0.0,0.0001023467339109,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0004854885337408,285.5073547363281,294.1499938964844,293.1499938964844,292.1889953613281,293.34002685546875,292.1483459472656,286.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355715639889,1.0023643248757708e-08,0.0010355615522712,-0.0253087803721427,0.0,0.0,0.0,-0.0097819613292813,60.0,10.637660026550291,-0.0,-7.311732730386211e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,9.729434532346204e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4681091308594,0.0,0.0,0.0001024556986521,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,7.567345892312005e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,0.0001024556768243,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4689025878906,0.0,0.0,0.0004860053013544,285.5102844238281,294.1499938964844,293.1499938964844,292.1744079589844,293.3382873535156,292.14862060546875,286.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366741335019,1.0152525931061971e-08,0.0010366638889536,-0.0256461892277002,0.0,0.0,0.0,-0.0098458565771579,60.0,10.61414909362793,-0.0,-7.32730498498313e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,9.740218956721948e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,0.0001025692617986,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,7.575733616249636e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,0.0001025692326948,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,0.0004865439841523,285.51318359375,294.1499938964844,293.1499938964844,292.1596069335937,293.3365478515625,292.1488342285156,286.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378232691437,1.0286877127896332e-08,0.00103781290818,-0.0259979050606489,0.0,0.0,0.0,-0.0099124610424041,60.0,10.590630531311035,-0.0,-7.3435558078927e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,9.760188549989834e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0001027795515256,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,7.591265602968633e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,0.0001027795224217,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,0.0004875415179412,285.51837158203125,294.1499938964844,293.1499938964844,292.13311767578125,293.33355712890625,292.149169921875,286.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399501770734,1.0535668337752211e-08,0.0010399395832791,-0.0266491863876581,0.0,0.0,0.0,-0.0100357932969927,60.0,10.54926300048828,-0.0,-7.373695609658172e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47589111328125,0.0,0.0,9.763075649971142e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751281738281,0.0,0.0,0.0001028099504765,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,7.59351096348837e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4754333496094,0.0,0.0,0.0001028099286486,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,0.0004876857274211,285.5190734863281,294.1499938964844,293.1499938964844,292.1294860839844,293.3331604003906,292.14923095703125,286.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402576299384,1.0571636899214807e-08,0.0010402470361441,-0.0267433430999517,0.0,0.0,0.0,-0.0100536243990063,60.0,10.54363250732422,-0.0,-7.378058342055739e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,9.787878661882132e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798583984375,0.0,0.0,0.0001030711428029,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,7.612802437506616e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.000103071120975,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,0.0004889247356913,285.5249938964844,294.1499938964844,293.1499938964844,292.0988464355469,293.3298034667969,292.14947509765625,286.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429003741592,1.0880654599532136e-08,0.0010428894311189,-0.0275522302836179,0.0,0.0,0.0,-0.0102068167179822,60.0,10.496862411499023,-0.0,-7.415592051529529e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,9.787878661882132e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798583984375,0.0,0.0,0.0001030711428029,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,7.612802437506616e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.000103071120975,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,0.0004889247356913,285.5249938964844,294.1499938964844,293.1499938964844,292.0988464355469,293.3298034667969,292.14947509765625,286.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429003741592,1.0880654599532136e-08,0.0010428894311189,-0.0275522302836179,0.0,0.0,0.0,-0.0102068167179822,60.0,10.496862411499023,-0.0,-7.415592051529529e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,9.814312943490222e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,0.0001033494991133,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,7.633362110937014e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,0.0001033494772855,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,0.0004902451182715,285.5309753417969,294.1499938964844,293.1499938964844,292.06787109375,293.3265075683594,292.149658203125,286.3543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457165772095,1.1209982275772744e-08,0.0010457054013386,-0.0284142270684242,0.0,0.0,0.0,-0.0103700784966349,60.0,10.450472831726074,-0.0,-7.455697215164039e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,9.814312943490222e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4846496582031,0.0,0.0,0.0001033494991133,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,7.633362110937014e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,0.0001033494772855,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,0.0004902451182715,285.5309753417969,294.1499938964844,293.1499938964844,292.06787109375,293.3265075683594,292.149658203125,286.3543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457165772095,1.1209982275772744e-08,0.0010457054013386,-0.0284142270684242,0.0,0.0,0.0,-0.0103700784966349,60.0,10.450472831726074,-0.0,-7.455697215164039e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,9.842297004070132e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,0.0001036441899486,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,7.655127410544083e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,0.0001036441681208,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,0.000491643033456,285.5370178222656,294.1499938964844,293.1499938964844,292.0367126464844,293.3232421875,292.1497802734375,286.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486980900168,1.155863316171235e-08,0.0010486865648999,-0.0293267276138067,0.0,0.0,0.0,-0.0105429189279675,60.0,10.404662132263184,-0.0,-7.498272935890783e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,9.842297004070132e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,0.0001036441899486,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,7.655127410544083e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,0.0001036441681208,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,0.000491643033456,285.5370178222656,294.1499938964844,293.1499938964844,292.0367126464844,293.3232421875,292.1497802734375,286.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486980900168,1.155863316171235e-08,0.0010486865648999,-0.0293267276138067,0.0,0.0,0.0,-0.0105429189279675,60.0,10.404662132263184,-0.0,-7.498272935890783e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,9.856866381596774e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.491943359375,0.0,0.0,0.0001037976107909,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,7.666458986932412e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49224853515625,0.0,0.0,0.000103797588963,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49267578125,0.0,0.0,0.0004923707456327,285.5400390625,294.1499938964844,293.1499938964844,292.0211486816406,293.3216552734375,292.1498107910156,286.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502506047487,1.1740148408989626e-08,0.0010502388468012,-0.0298017691820859,0.0,0.0,0.0,-0.010632905177772,60.0,10.382052421569824,-0.0,-7.52048663343885e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,9.871706424746662e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.494384765625,0.0,0.0,0.0001039538838085,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,7.678001566091552e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49468994140625,0.0,0.0,0.0001039538619806,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951477050781,0.0,0.0,0.0004931120784021,285.5430908203125,294.1499938964844,293.1499938964844,292.0055847167969,293.3200378417969,292.1498413085937,286.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518319904804,1.1925043175153862e-08,0.0010518199997022,-0.0302856341004371,0.0,0.0,0.0,-0.0107245659455657,60.0,10.359646797180176,-0.0,-7.543147972910448e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,9.902108286041766e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001042740259435,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,7.701646973146126e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.0001042740041157,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,0.0004946307162754,285.5492248535156,294.1499938964844,293.1499938964844,291.9747009277344,293.31689453125,292.14990234375,286.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055070431903,1.2303813079483916e-08,0.0010550580918788,-0.0312767997384071,0.0,0.0,0.0,-0.0109123345464468,60.0,10.315422058105469,-0.0,-7.589677153418961e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,9.902108286041766e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001042740259435,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.499755859375,0.0,0.0,7.701646973146126e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.0001042740041157,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000915527344,0.0,0.0,0.0004946307162754,285.5492248535156,294.1499938964844,293.1499938964844,291.9747009277344,293.31689453125,292.14990234375,286.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055070431903,1.2303813079483916e-08,0.0010550580918788,-0.0312767997384071,0.0,0.0,0.0,-0.0109123345464468,60.0,10.315422058105469,-0.0,-7.589677153418961e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,9.933627734426408e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.000104605940578,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,7.726161857135594e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,0.0001046059187501,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,0.0004962051752954,285.555419921875,294.1499938964844,293.1499938964844,291.9441833496094,293.3138122558594,292.1499328613281,286.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058428781107,1.2696515838683808e-08,0.0010584160918369,-0.0323043279349803,0.0,0.0,0.0,-0.0111070144921541,60.0,10.27241039276123,-0.0,-7.638069376980638e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,9.933627734426408e-05,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,0.000104605940578,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,7.726161857135594e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,0.0001046059187501,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050964355469,0.0,0.0,0.0004962051752954,285.555419921875,294.1499938964844,293.1499938964844,291.9441833496094,293.3138122558594,292.1499328613281,286.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058428781107,1.2696515838683808e-08,0.0010584160918369,-0.0323043279349803,0.0,0.0,0.0,-0.0111070144921541,60.0,10.27241039276123,-0.0,-7.638069376980638e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,9.96584421955049e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0001049451966537,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,7.75121952756308e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0001049451748258,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0004978144424967,285.5616455078125,294.1499938964844,293.1499938964844,291.91424560546875,293.3107604980469,292.14996337890625,286.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618611704558,1.3097903206471528e-08,0.0010618481319397,-0.0333544760942459,0.0,0.0,0.0,-0.0113059980794787,60.0,10.230515480041504,-0.0,-7.687690128932445e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,9.96584421955049e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0001049451966537,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,7.75121952756308e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,0.0001049451748258,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0004978144424967,285.5616455078125,294.1499938964844,293.1499938964844,291.91424560546875,293.3107604980469,292.14996337890625,286.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618611704558,1.3097903206471528e-08,0.0010618481319397,-0.0333544760942459,0.0,0.0,0.0,-0.0113059980794787,60.0,10.230515480041504,-0.0,-7.687690128932445e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
