time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063180,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,9.998591849580408e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0001052900479407,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,7.776689744787291e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001052900261129,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0004994502523913,285.5679626464844,294.1499938964844,293.1499938964844,291.8851013183594,293.3077392578125,292.14996337890625,286.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505911056199691e-08,0.0010653367498889,-0.0344218350946903,0.0,0.0,0.0,-0.0115082645788788,60.0,10.18995189666748,-0.0,-7.738293561487809e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,9.998591849580408e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5145263671875,0.0,0.0,0.0001052900479407,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,7.776689744787291e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001052900261129,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5152282714844,0.0,0.0,0.0004994502523913,285.5679626464844,294.1499938964844,293.1499938964844,291.8851013183594,293.3077392578125,292.14996337890625,286.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505911056199691e-08,0.0010653367498889,-0.0344218350946903,0.0,0.0,0.0,-0.0115082645788788,60.0,10.18995189666748,-0.0,-7.738293561487809e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0001001509881461,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,0.0001054638705682,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,7.789528171997517e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51739501953125,0.0,0.0,0.0001054638487403,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.517822265625,0.0,0.0,0.0005002748221158,285.57110595703125,294.1499938964844,293.1499938964844,291.8708801269531,293.3062744140625,292.1499938964844,286.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671089403331,1.3711574986530197e-08,0.0010670952033251,-0.0349598117172718,0.0,0.0,0.0,-0.0116102201864123,60.0,10.170331001281738,-0.0,-7.763863862919609e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0001003161305561,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0001056377732311,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,7.802372419973835e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199890136719,0.0,0.0,0.0001056377514032,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0005010997410863,285.5743103027344,294.1499938964844,293.1499938964844,291.85693359375,293.3047790527344,292.1499938964844,286.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688684415072,1.3917325958345828e-08,0.0010688545880839,-0.0354979895055294,0.0,0.0,0.0,-0.0117122195661067,60.0,10.151087760925291,-0.0,-7.789487455056587e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0001006325765047,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52471923828125,0.0,0.0,0.0001059710120898,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251159667969,0.0,0.0,7.826985529391095e-05,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249938964844,0.0,0.0,0.0001059709902619,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.0005026804865337,285.5804443359375,294.1499938964844,293.1499938964844,291.8309631347656,293.302001953125,292.1499938964844,286.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722400620579,1.4311598128813331e-08,0.0010722257429733,-0.0365291871130466,0.0,0.0,0.0,-0.0119076762348413,60.0,10.115055084228516,-0.0,-7.83870675036269e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0001006456441245,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5249328613281,0.0,0.0,0.0001059847709257,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253295898437,0.0,0.0,7.828001980669796e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,0.0001059847490978,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.525634765625,0.0,0.0,0.0005027457373216,285.5806884765625,294.1499938964844,293.1499938964844,291.82989501953125,293.3018798828125,292.1499938964844,286.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723792947828,1.4327881103781692e-08,0.0010723649756982,-0.0365717709064483,0.0,0.0,0.0,-0.0119157480075955,60.0,10.113607406616213,-0.0,-7.840743165843379e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0001009719489957,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.000106328378024,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,7.853380520828068e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0001063283561961,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0005043756682425,285.587158203125,294.1499938964844,293.1499938964844,291.8042297363281,293.29901123046875,292.1499938964844,286.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758559219539,1.4734428788187872e-08,0.001075841137208,-0.0376349538564682,0.0,0.0,0.0,-0.0121172908693552,60.0,10.077980041503906,-0.0,-7.891662789916155e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0001009719489957,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302124023437,0.0,0.0,0.000106328378024,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,7.853380520828068e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0001063283561961,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,0.0005043756682425,285.587158203125,294.1499938964844,293.1499938964844,291.8042297363281,293.29901123046875,292.1499938964844,286.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758559219539,1.4734428788187872e-08,0.001075841137208,-0.0376349538564682,0.0,0.0,0.0,-0.0121172908693552,60.0,10.077980041503906,-0.0,-7.891662789916155e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0001012924549286,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0001066658878698,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,7.878309406805784e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.000106665866042,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0005059766699559,285.5936584472656,294.1499938964844,293.1499938964844,291.78009033203125,293.29620361328125,292.1499938964844,286.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079270732589,1.5133759134755564e-08,0.0010792555985972,-0.0386791378259658,0.0,0.0,0.0,-0.0123152546584606,60.0,10.044198036193848,-0.0,-7.941839896830062e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0001012924549286,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,0.0001066658878698,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,7.878309406805784e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.000106665866042,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0005059766699559,285.5936584472656,294.1499938964844,293.1499938964844,291.78009033203125,293.29620361328125,292.1499938964844,286.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079270732589,1.5133759134755564e-08,0.0010792555985972,-0.0386791378259658,0.0,0.0,0.0,-0.0123152546584606,60.0,10.044198036193848,-0.0,-7.941839896830062e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,0.0001016032911138,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409240722656,0.0,0.0,0.000106993211375,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,7.902485231170431e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.0001069931895472,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,0.0005075293593108,285.6001892089844,294.1499938964844,293.1499938964844,291.7576599121094,293.2934265136719,292.1499938964844,286.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825825156643,1.5521038676524768e-08,0.0010825670324265,-0.0396916903555393,0.0,0.0,0.0,-0.0125072449445724,60.0,10.012463569641112,-0.0,-7.990653472234045e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,0.0001016032911138,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409240722656,0.0,0.0,0.000106993211375,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,7.902485231170431e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.0001069931895472,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,0.0005075293593108,285.6001892089844,294.1499938964844,293.1499938964844,291.7576599121094,293.2934265136719,292.1499938964844,286.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825825156643,1.5521038676524768e-08,0.0010825670324265,-0.0396916903555393,0.0,0.0,0.0,-0.0125072449445724,60.0,10.012463569641112,-0.0,-7.990653472234045e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0001017534377751,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,0.0001071513252099,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,7.914163143141195e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,0.0001071513033821,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0005082793650217,285.6034851074219,294.1499938964844,293.1499938964844,291.7471618652344,293.29205322265625,292.1499938964844,286.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841819457709,1.5708108591638847e-08,0.0010841662297025,-0.0401807501912117,0.0,0.0,0.0,-0.0125999813899397,60.0,9.99754810333252,-0.0,-8.014286123625426e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.0,0.0,0.0001019005139824,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,0.0001073062012437,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,7.925602403702214e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,0.0001073061794159,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5470275878906,0.0,0.0,0.0005090140621177,285.6068115234375,294.1499938964844,293.1499938964844,291.7371520996094,293.2906799316406,292.1499938964844,286.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857486631721,1.5891355786834538e-08,0.001085732714273,-0.0406597852706909,0.0,0.0,0.0,-0.0126908235251903,60.0,9.983142852783203,-0.0,-8.037469712007805e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,0.0001021848656819,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0001076056360034,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,7.947718404466286e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,0.0001076056141755,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,0.0005104344454593,285.6134338378906,294.1499938964844,293.1499938964844,291.7187805175781,293.2879943847656,292.1499938964844,286.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887789539992,1.624563950031188e-08,0.0010887626558542,-0.0415858589112758,0.0,0.0,0.0,-0.0128664597868919,60.0,9.955634117126465,-0.0,-8.082385960506144e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,0.0001021848656819,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,0.0001076056360034,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55224609375,0.0,0.0,7.947718404466286e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521240234375,0.0,0.0,0.0001076056141755,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,0.0005104344454593,285.6134338378906,294.1499938964844,293.1499938964844,291.7187805175781,293.2879943847656,292.1499938964844,286.4549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887789539992,1.624563950031188e-08,0.0010887626558542,-0.0415858589112758,0.0,0.0,0.0,-0.0128664597868919,60.0,9.955634117126465,-0.0,-8.082385960506144e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.000102448677353,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574035644531,0.0,0.0,0.000107883446617,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,7.968237332534045e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0001078834247891,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0005117522669024,285.6201171875,294.1499938964844,293.1499938964844,291.70269775390625,293.2853698730469,292.1499938964844,286.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915896855294,1.6574334793517664e-08,0.0010915730381384,-0.0424449481070041,0.0,0.0,0.0,-0.0130294058471918,60.0,9.930758476257324,-0.0,-8.124170136625254e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.000102448677353,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574035644531,0.0,0.0,0.000107883446617,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,7.968237332534045e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,0.0001078834247891,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0005117522669024,285.6201171875,294.1499938964844,293.1499938964844,291.70269775390625,293.2853698730469,292.1499938964844,286.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915896855294,1.6574334793517664e-08,0.0010915730381384,-0.0424449481070041,0.0,0.0,0.0,-0.0130294058471918,60.0,9.930758476257324,-0.0,-8.124170136625254e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0001026917889248,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.0001081394511857,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,7.987145363586023e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,0.0001081394293578,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0005129666533321,285.6268615722656,294.1499938964844,293.1499938964844,291.6891174316406,293.28277587890625,292.1499938964844,286.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941799264401,1.6877233832701677e-08,0.0010941630462184,-0.0432365350425243,0.0,0.0,0.0,-0.0131795648485422,60.0,9.908475875854492,-0.0,-8.16277037074542e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0001026917889248,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.0001081394511857,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,7.987145363586023e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,0.0001081394293578,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5636291503906,0.0,0.0,0.0005129666533321,285.6268615722656,294.1499938964844,293.1499938964844,291.6891174316406,293.28277587890625,292.1499938964844,286.4700927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941799264401,1.6877233832701677e-08,0.0010941630462184,-0.0432365350425243,0.0,0.0,0.0,-0.0131795648485422,60.0,9.908475875854492,-0.0,-8.16277037074542e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0001029104096232,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001083696770365,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,8.004150004126132e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001083696552086,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0005140587454661,285.6336364746094,294.1499938964844,293.1499938964844,291.67822265625,293.2802124023437,292.1499938964844,286.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965091641992,1.7149625719525833e-08,0.0010964920511469,-0.0439483299851417,0.0,0.0,0.0,-0.013314601033926,60.0,9.889022827148438,-0.0,-8.197560674716443e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0001029104096232,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001083696770365,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689697265625,0.0,0.0,8.004150004126132e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688781738281,0.0,0.0,0.0001083696552086,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692443847656,0.0,0.0,0.0005140587454661,285.6336364746094,294.1499938964844,293.1499938964844,291.67822265625,293.2802124023437,292.1499938964844,286.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965091641992,1.7149625719525833e-08,0.0010964920511469,-0.0439483299851417,0.0,0.0,0.0,-0.013314601033926,60.0,9.889022827148438,-0.0,-8.197560674716443e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001030074199661,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.0001084718242054,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,8.011694444576278e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717163085937,0.0,0.0,0.0001084718096535,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0005145433242432,285.6370544433594,294.1499938964844,293.1499938964844,291.673828125,293.2789611816406,292.1499938964844,286.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975424665957,1.7270487262521783e-08,0.0010975251207128,-0.0442641377449035,0.0,0.0,0.0,-0.0133745158091187,60.0,9.8806734085083,-0.0,-8.213021374103846e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0001030993371387,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,0.0001085686162696,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746459960937,0.0,0.0,8.018843800527975e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,0.0001085686017177,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0005150024662725,285.64044189453125,294.1499938964844,293.1499938964844,291.6701965332031,293.2777099609375,292.1499938964844,286.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985208209604,1.7385007211601078e-08,0.0010985034750774,-0.0445633605122566,0.0,0.0,0.0,-0.0134312836453318,60.0,9.872932434082031,-0.0,-8.227684133998991e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0001032629661494,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.0001087409327737,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,8.031570905586705e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0001087409109459,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0005158198182471,285.6473083496094,294.1499938964844,293.1499938964844,291.6652526855469,293.2752380371094,292.1499938964844,286.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002655373886,1.7588877909702205e-08,0.0011002478422597,-0.0450960136950016,0.0,0.0,0.0,-0.0135323563590645,60.0,9.859441757202148,-0.0,-8.253818606362986e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0001032629661494,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5800170898437,0.0,0.0,0.0001087409327737,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58038330078125,0.0,0.0,8.031570905586705e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.0,0.0,0.0001087409109459,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58062744140625,0.0,0.0,0.0005158198182471,285.6473083496094,294.1499938964844,293.1499938964844,291.6652526855469,293.2752380371094,292.1499938964844,286.4926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002655373886,1.7588877909702205e-08,0.0011002478422597,-0.0450960136950016,0.0,0.0,0.0,-0.0135323563590645,60.0,9.859441757202148,-0.0,-8.253818606362986e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,0.0001033940352499,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,0.0001088789504137,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,8.041764522204176e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.0001088789285859,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,0.000516474538017,285.6541748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2728271484375,292.1499938964844,286.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016626376658,1.7752171288520913e-08,0.0011016448261216,-0.0455226227641105,0.0,0.0,0.0,-0.013613311573863,60.0,9.848854064941406,-0.0,-8.274781748696115e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,0.0001033940352499,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5857849121094,0.0,0.0,0.0001088789504137,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58612060546875,0.0,0.0,8.041764522204176e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.0001088789285859,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863647460937,0.0,0.0,0.000516474538017,285.6541748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2728271484375,292.1499938964844,286.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016626376658,1.7752171288520913e-08,0.0011016448261216,-0.0455226227641105,0.0,0.0,0.0,-0.013613311573863,60.0,9.848854064941406,-0.0,-8.274781748696115e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001034968008752,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0001089871657313,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,8.049757161643356e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.0001089871439035,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0005169878713786,285.6611022949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2704467773437,292.1499938964844,286.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027567088603,1.7880193325936492e-08,0.0011027388973161,-0.0458570718765258,0.0,0.0,0.0,-0.0136767737567424,60.0,9.841069221496582,-0.0,-8.29123578682811e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0001034968008752,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0001089871657313,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,8.049757161643356e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.0001089871439035,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921630859375,0.0,0.0,0.0005169878713786,285.6611022949219,294.1499938964844,293.1499938964844,291.6635437011719,293.2704467773437,292.1499938964844,286.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027567088603,1.7880193325936492e-08,0.0011027388973161,-0.0458570718765258,0.0,0.0,0.0,-0.0136767737567424,60.0,9.841069221496582,-0.0,-8.29123578682811e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0001035846507875,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001090796722564,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,8.056590013438836e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,0.0001090796504286,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0005174266989342,285.66802978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.26812744140625,292.1499938964844,286.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036926880478,1.7989634670811938e-08,0.001103674643673,-0.0461429618299007,0.0,0.0,0.0,-0.0137310288846492,60.0,9.833489418029783,-0.0,-8.305313770051725e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0001035846507875,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,0.0001090796722564,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977478027344,0.0,0.0,8.056590013438836e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,0.0001090796504286,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,0.0005174266989342,285.66802978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.26812744140625,292.1499938964844,286.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036926880478,1.7989634670811938e-08,0.001103674643673,-0.0461429618299007,0.0,0.0,0.0,-0.0137310288846492,60.0,9.833489418029783,-0.0,-8.305313770051725e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0001036206595017,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,0.0001091175945475,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,8.059390529524535e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005859375,0.0,0.0,0.0001091175727196,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009216308594,0.0,0.0,0.0005176065606065,285.6715087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2669677734375,292.1499938964844,286.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040761601179,1.803449656279099e-08,0.0011040581157431,-0.0462601520121097,0.0,0.0,0.0,-0.0137532679364085,60.0,9.829425811767578,-0.0,-8.311088350865249e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,0.0001036536705214,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.000109152351797,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,8.06195821496658e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.603515625,0.0,0.0,0.0001091523372451,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0005177714629098,285.6750183105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2658386230469,292.1499938964844,286.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044270358979,1.8075615670909432e-08,0.001104408991523,-0.0463675633072853,0.0,0.0,0.0,-0.0137736480683088,60.0,9.82519817352295,-0.0,-8.316383315332132e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,0.0001037101319525,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,0.0001092118181986,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,8.066349982982501e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0001092117963708,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,0.0005180535372346,285.6820068359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2635803222656,292.1499938964844,286.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050294851884,1.8145955849036e-08,0.0011050114408135,-0.0465512983500957,0.0,0.0,0.0,-0.0138085233047604,60.0,9.816224098205566,-0.0,-8.325443445755809e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,0.0001037101319525,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60919189453125,0.0,0.0,0.0001092118181986,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,8.066349982982501e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60943603515625,0.0,0.0,0.0001092117963708,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,0.0005180535372346,285.6820068359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2635803222656,292.1499938964844,286.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050294851884,1.8145955849036e-08,0.0011050114408135,-0.0465512983500957,0.0,0.0,0.0,-0.0138085233047604,60.0,9.816224098205566,-0.0,-8.325443445755809e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0001037453184835,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.0001092488600988,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,8.069085743045434e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,0.0001092488455469,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0005182292661629,285.68902587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2613830566406,292.1499938964844,286.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054042261093,1.8189773243193492e-08,0.0011053859489038,-0.0466657504439353,0.0,0.0,0.0,-0.0138302454724907,60.0,9.805953025817873,-0.0,-8.331090128876897e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0001037453184835,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.0001092488600988,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6154479980469,0.0,0.0,8.069085743045434e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,0.0001092488455469,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156921386719,0.0,0.0,0.0005182292661629,285.68902587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2613830566406,292.1499938964844,286.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054042261093,1.8189773243193492e-08,0.0011053859489038,-0.0466657504439353,0.0,0.0,0.0,-0.0138302454724907,60.0,9.805953025817873,-0.0,-8.331090128876897e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,0.0001037604160956,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0001092647653422,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,8.070260810200125e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,0.0001092647435143,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,0.0005183047032915,285.6960754394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2592468261719,292.1499938964844,286.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055649956688,1.8208568874911183e-08,0.0011055467184633,-0.0467148497700691,0.0,0.0,0.0,-0.0138395633548498,60.0,9.794315338134766,-0.0,-8.333513079605839e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
