time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065520,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,0.0001037604160956,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0001092647653422,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,8.070260810200125e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,0.0001092647435143,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,0.0005183047032915,285.6960754394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2592468261719,292.1499938964844,286.5443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055649956688,1.8208568874911183e-08,0.0011055467184633,-0.0467148497700691,0.0,0.0,0.0,-0.0138395633548498,60.0,9.794315338134766,-0.0,-8.333513079605839e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,0.0001037542533595,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.000109258267912,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,8.069780596997589e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273193359375,0.0,0.0,0.0001092582533601,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,0.0005182738532312,285.703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2571105957031,292.1499938964844,286.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054991045966,1.820086303894186e-08,0.0011054809438064,-0.0466947220265865,0.0,0.0,0.0,-0.0138357440009713,60.0,9.781176567077637,-0.0,-8.33252045140398e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,0.0001037542533595,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.000109258267912,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,8.069780596997589e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273193359375,0.0,0.0,0.0001092582533601,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,0.0005182738532312,285.703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2571105957031,292.1499938964844,286.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054991045966,1.820086303894186e-08,0.0011054809438064,-0.0466947220265865,0.0,0.0,0.0,-0.0138357440009713,60.0,9.781176567077637,-0.0,-8.33252045140398e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.0001037402034853,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6300964355469,0.0,0.0,0.0001092434831662,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304016113281,0.0,0.0,8.0686884757597e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,0.0001092434613383,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6306457519531,0.0,0.0,0.0005182037129998,285.7066650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2560729980469,292.1499938964844,286.5553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053493944928,1.8183355265932732e-08,0.0011053312337026,-0.0466489903628826,0.0,0.0,0.0,-0.0138270640745759,60.0,9.77380657196045,-0.0,-8.33026305713247e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,0.0001037229303619,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,0.0001092252859962,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,8.06734460638836e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0001092252714443,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,0.0005181174492463,285.710205078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2550354003906,292.1499938964844,286.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051640613004,1.8161818715611844e-08,0.0011051459005102,-0.0465927347540855,0.0,0.0,0.0,-0.013816381804645,60.0,9.766165733337402,-0.0,-8.327487677206592e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,0.0001036751782521,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0001091750018531,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,8.063630957622081e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,0.0001091749873012,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,0.0005178789142519,285.7173156738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2530212402344,292.1499938964844,286.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046564904972,1.8102301879707745e-08,0.001104638329707,-0.0464372709393501,0.0,0.0,0.0,-0.0137868840247392,60.0,9.749940872192385,-0.0,-8.319819500002269e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,0.0001036751782521,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0001091750018531,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,8.063630957622081e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6393737792969,0.0,0.0,0.0001091749873012,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,0.0005178789142519,285.7173156738281,294.1499938964844,293.1499938964844,291.6635437011719,293.2530212402344,292.1499938964844,286.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046564904972,1.8102301879707745e-08,0.001104638329707,-0.0464372709393501,0.0,0.0,0.0,-0.0137868840247392,60.0,9.749940872192385,-0.0,-8.319819500002269e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001036028988892,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0001090988880605,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,8.058008825173602e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.0001090988662326,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0005175178521312,285.72442626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.25103759765625,292.1499938964844,286.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038861703127,1.8012217495311234e-08,0.0011038681259378,-0.0462019518017768,0.0,0.0,0.0,-0.0137422252446413,60.0,9.73188304901123,-0.0,-8.30822060038372e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001036028988892,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0001090988880605,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455383300781,0.0,0.0,8.058008825173602e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.0001090988662326,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0005175178521312,285.72442626953125,294.1499938964844,293.1499938964844,291.6635437011719,293.25103759765625,292.1499938964844,286.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038861703127,1.8012217495311234e-08,0.0011038681259378,-0.0462019518017768,0.0,0.0,0.0,-0.0137422252446413,60.0,9.73188304901123,-0.0,-8.30822060038372e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.0001035079258144,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,0.0001089988800231,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,8.050622273003682e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,0.0001089988581952,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.0005170434596948,285.7315368652344,294.1499938964844,293.1499938964844,291.6635437011719,293.24908447265625,292.1499938964844,286.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028741719201,1.7893862391815674e-08,0.0011028563603758,-0.0458927750587463,0.0,0.0,0.0,-0.0136835528537631,60.0,9.712035179138184,-0.0,-8.292992959013645e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.0001035079258144,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513366699219,0.0,0.0,0.0001089988800231,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.651611328125,0.0,0.0,8.050622273003682e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65155029296875,0.0,0.0,0.0001089988581952,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,0.0005170434596948,285.7315368652344,294.1499938964844,293.1499938964844,291.6635437011719,293.24908447265625,292.1499938964844,286.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028741719201,1.7893862391815674e-08,0.0011028563603758,-0.0458927750587463,0.0,0.0,0.0,-0.0136835528537631,60.0,9.712035179138184,-0.0,-8.292992959013645e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.0001033940498018,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,0.0001088789576897,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,8.041764522204176e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0001088789431378,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.0005164745962247,285.7386779785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2471618652344,292.1499938964844,286.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016606586053,1.7751945691202312e-08,0.0011016429634764,-0.0455220341682434,0.0,0.0,0.0,-0.013613199815154,60.0,9.690601348876951,-0.0,-8.274752616443949e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.0001033940498018,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6574401855469,0.0,0.0,0.0001088789576897,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6577453613281,0.0,0.0,8.041764522204176e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576538085937,0.0,0.0,0.0001088789431378,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.0005164745962247,285.7386779785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2471618652344,292.1499938964844,286.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016606586053,1.7751945691202312e-08,0.0011016429634764,-0.0455220341682434,0.0,0.0,0.0,-0.013613199815154,60.0,9.690601348876951,-0.0,-8.274752616443949e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0001033334774547,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,0.0001088151766452,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,8.037054067244753e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001088151620933,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0005161720328032,285.74224853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2462158203125,292.1499938964844,286.5915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010151356458,1.7676466512739353e-08,0.0011009974405169,-0.0453248433768749,0.0,0.0,0.0,-0.0135757811367511,60.0,9.679393768310549,-0.0,-8.265059392442708e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,0.0001032714790198,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,0.0001087498822016,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,8.032231562538072e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,0.0001087498676497,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640930175781,0.0,0.0,0.0005158623680472,285.7458190917969,294.1499938964844,293.1499938964844,291.6635437011719,293.24530029296875,292.1499938964844,286.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003541294485,1.759920031929596e-08,0.0011003365507349,-0.0451229810714721,0.0,0.0,0.0,-0.0135374758392572,60.0,9.668027877807615,-0.0,-8.25514305802244e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.0001031431675073,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.0001086147676687,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,8.022251859074458e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,0.0001086147531168,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.0005152213852852,285.7529602050781,294.1499938964844,293.1499938964844,291.6635437011719,293.24346923828125,292.1499938964844,286.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989872971549,1.7439303334754186e-08,0.0010989698348566,-0.0447052232921123,0.0,0.0,0.0,-0.0134582109749317,60.0,9.644938468933104,-0.0,-8.234640347382084e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.0001031431675073,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.0001086147676687,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,8.022251859074458e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,0.0001086147531168,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.0005152213852852,285.7529602050781,294.1499938964844,293.1499938964844,291.6635437011719,293.24346923828125,292.1499938964844,286.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989872971549,1.7439303334754186e-08,0.0010989698348566,-0.0447052232921123,0.0,0.0,0.0,-0.0134582109749317,60.0,9.644938468933104,-0.0,-8.234640347382084e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0001029994891723,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,0.0001084634641301,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,8.011076715774834e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,0.0001084634495782,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0005145037430338,285.7601013183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2416687011719,292.1499938964844,286.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974563192576,1.7260262552554195e-08,0.0010974390897899,-0.0442374199628829,0.0,0.0,0.0,-0.0133694531396031,60.0,9.620732307434082,-0.0,-8.211712554384577e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0001029994891723,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758728027344,0.0,0.0,0.0001084634641301,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,8.011076715774834e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,0.0001084634495782,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0005145037430338,285.7601013183594,294.1499938964844,293.1499938964844,291.6635437011719,293.2416687011719,292.1499938964844,286.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974563192576,1.7260262552554195e-08,0.0010974390897899,-0.0442374199628829,0.0,0.0,0.0,-0.0133694531396031,60.0,9.620732307434082,-0.0,-8.211712554384577e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.0001028397600748,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,0.000108295265818,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,7.998653018148616e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.000108295251266,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.000513705832418,285.76727294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.23992919921875,292.1499938964844,286.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957543272525,1.7061219992342558e-08,0.0010957372142001,-0.0437173210084438,0.0,0.0,0.0,-0.0132707804441452,60.0,9.595361709594728,-0.0,-8.186260913589649e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.0001028397600748,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,0.000108295265818,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,7.998653018148616e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,0.000108295251266,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.000513705832418,285.76727294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.23992919921875,292.1499938964844,286.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957543272525,1.7061219992342558e-08,0.0010957372142001,-0.0437173210084438,0.0,0.0,0.0,-0.0132707804441452,60.0,9.595361709594728,-0.0,-8.186260913589649e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,0.0001026629906846,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,0.0001081091177184,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,7.984904368640855e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0001081090958905,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,0.0005128228222019,285.7744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2381896972656,292.1499938964844,286.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938707273453,1.684094108611589e-08,0.0010938538471236,-0.043141696602106,0.0,0.0,0.0,-0.0131615800783038,60.0,9.568706512451172,-0.0,-8.158140474279207e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,0.0001026629906846,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882629394531,0.0,0.0,0.0001081091177184,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885070800781,0.0,0.0,7.984904368640855e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884460449219,0.0,0.0,0.0001081090958905,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.688720703125,0.0,0.0,0.0005128228222019,285.7744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2381896972656,292.1499938964844,286.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938707273453,1.684094108611589e-08,0.0010938538471236,-0.043141696602106,0.0,0.0,0.0,-0.0131615800783038,60.0,9.568706512451172,-0.0,-8.158140474279207e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,0.0001025672318064,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913452148437,0.0,0.0,0.0001080082802218,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,7.977456698426977e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,0.0001080082656699,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,0.0005123445298522,285.7779846191406,294.1499938964844,293.1499938964844,291.6635437011719,293.23736572265625,292.1499938964844,286.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928498813882,1.6721617868142857e-08,0.0010928332339972,-0.042829867452383,0.0,0.0,0.0,-0.0131024243310093,60.0,9.554769515991213,-0.0,-8.142927754306586e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.0001024697048706,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944580078125,0.0,0.0,0.0001079055728041,298.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,7.969870785018429e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69464111328125,0.0,0.0,0.0001079055582522,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.0005118573317304,285.7815856933594,294.1499938964844,293.1499938964844,291.6635437011719,293.23651123046875,292.1499938964844,286.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918100597336,1.660008486226161e-08,0.0010917934123426,-0.0425122454762458,0.0,0.0,0.0,-0.0130421724170446,60.0,9.540655136108398,-0.0,-8.127447870265314e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0001022693759296,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,0.000107694613689,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,7.954289321787655e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.0,0.0,0.0001076945991371,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.000510856625624,285.7887268066406,294.1499938964844,293.1499938964844,291.6635437011719,293.23486328125,292.1499938964844,286.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896765161305,1.6350456988334372e-08,0.0010896602179855,-0.041859820485115,0.0,0.0,0.0,-0.0129184275865554,60.0,9.511958122253418,-0.0,-8.095698689203348e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0001022693759296,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,0.000107694613689,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,7.954289321787655e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.0,0.0,0.0001076945991371,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.000510856625624,285.7887268066406,294.1499938964844,293.1499938964844,291.6635437011719,293.23486328125,292.1499938964844,286.6380920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896765161305,1.6350456988334372e-08,0.0010896602179855,-0.041859820485115,0.0,0.0,0.0,-0.0129184275865554,60.0,9.511958122253418,-0.0,-8.095698689203348e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.0001020618801703,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0001074761166819,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,7.938151247799397e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,0.00010747610213,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.0005098201800137,285.7958679199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2332458496094,292.1499938964844,286.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874656727537,1.6091901144932308e-08,0.0010874496074393,-0.0411840081214904,0.0,0.0,0.0,-0.0127902524545788,60.0,9.482443809509276,-0.0,-8.062879430781322e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.0001020618801703,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0001074761166819,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,7.938151247799397e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7070617675781,0.0,0.0,0.00010747610213,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70733642578125,0.0,0.0,0.0005098201800137,285.7958679199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2332458496094,292.1499938964844,286.6451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874656727537,1.6091901144932308e-08,0.0010874496074393,-0.0411840081214904,0.0,0.0,0.0,-0.0127902524545788,60.0,9.482443809509276,-0.0,-8.062879430781322e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0001018563707475,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,0.0001072597005986,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,7.922166696516797e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0001072596860467,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0005087935714982,285.80303955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.231689453125,292.1499938964844,286.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852757841348,1.583581443753701e-08,0.001085259951651,-0.0405145958065986,0.0,0.0,0.0,-0.0126633001491427,60.0,9.452777862548828,-0.0,-8.030438891637459e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0001018563707475,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,0.0001072597005986,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,7.922166696516797e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132873535156,0.0,0.0,0.0001072596860467,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71356201171875,0.0,0.0,0.0005087935714982,285.80303955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.231689453125,292.1499938964844,286.6522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852757841348,1.583581443753701e-08,0.001085259951651,-0.0405145958065986,0.0,0.0,0.0,-0.0126633001491427,60.0,9.452777862548828,-0.0,-8.030438891637459e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0001016584938042,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0001070513317245,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,7.906776590971276e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,0.0001070513171725,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0005078052054159,285.8101806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2301330566406,292.1499938964844,286.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831675026565,1.5589250779157737e-08,0.0010831519030034,-0.0398700200021266,0.0,0.0,0.0,-0.0125410687178373,60.0,9.42340850830078,-0.0,-7.999266671276929e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0001016584938042,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0001070513317245,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,7.906776590971276e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,0.0001070513171725,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71978759765625,0.0,0.0,0.0005078052054159,285.8101806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2301330566406,292.1499938964844,286.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831675026565,1.5589250779157737e-08,0.0010831519030034,-0.0398700200021266,0.0,0.0,0.0,-0.0125410687178373,60.0,9.42340850830078,-0.0,-7.999266671276929e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,0.0001015656525851,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.000106953557406,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,7.899555203039199e-05,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,0.0001069535428541,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.722900390625,0.0,0.0,0.0005073414067737,285.8137512207031,294.1499938964844,293.1499938964844,291.6635437011719,293.2293701171875,292.1499938964844,286.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821787873283,1.5473560210921278e-08,0.0010821633040904,-0.0395675599575042,0.0,0.0,0.0,-0.012483718805015,60.0,9.409065246582031,-0.0,-7.984660754800643e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,0.0001014754088828,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255859375,0.0,0.0,0.0001068585333996,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.725830078125,0.0,0.0,7.892536814324558e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,0.0001068585188477,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260131835937,0.0,0.0,0.0005068906466476,285.8173217773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2286376953125,292.1499938964844,286.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812177788466,1.5361115046630406e-08,0.0010812024120241,-0.0392735749483108,0.0,0.0,0.0,-0.0124279782176017,60.0,9.394911766052246,-0.0,-7.970477611252137e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.000101304052805,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,0.0001066780823748,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,7.879208715166897e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,0.0001066780678229,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0005060346447862,285.824462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2271423339844,292.1499938964844,286.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793901747092,1.5147588072750295e-08,0.0010793750407174,-0.0387152954936027,0.0,0.0,0.0,-0.0123221166431903,60.0,9.367161750793455,-0.0,-7.943580015989937e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.000101304052805,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318420410156,0.0,0.0,0.0001066780823748,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,7.879208715166897e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,0.0001066780678229,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322692871094,0.0,0.0,0.0005060346447862,285.824462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2271423339844,292.1499938964844,286.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793901747092,1.5147588072750295e-08,0.0010793750407174,-0.0387152954936027,0.0,0.0,0.0,-0.0123221166431903,60.0,9.367161750793455,-0.0,-7.943580015989937e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,0.0001011555941659,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,0.0001065217511495,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,7.867661770433187e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.0001065217365976,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,0.0005052930791862,285.83160400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2256774902344,292.1499938964844,286.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778086725622,1.4962592942424635e-08,0.0010777936549857,-0.0382315814495086,0.0,0.0,0.0,-0.0122304093092679,60.0,9.34092140197754,-0.0,-7.920312583564738e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,0.0001011555941659,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73809814453125,0.0,0.0,0.0001065217511495,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,7.867661770433187e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,0.0001065217365976,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,0.0005052930791862,285.83160400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2256774902344,292.1499938964844,286.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778086725622,1.4962592942424635e-08,0.0010777936549857,-0.0382315814495086,0.0,0.0,0.0,-0.0122304093092679,60.0,9.34092140197754,-0.0,-7.920312583564738e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
