time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067860,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,0.0001010290943668,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,0.0001063885356415,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,7.857823220547289e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0001063885283656,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,0.0005046611768193,285.8387451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2242736816406,292.1499938964844,286.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764605831354,1.4804962589209936e-08,0.0010764457983896,-0.0378193967044353,0.0,0.0,0.0,-0.0121522648259997,60.0,9.316279411315918,-0.0,-7.90051402077552e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,0.0001010290943668,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.744384765625,0.0,0.0,0.0001063885356415,298.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,7.857823220547289e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.0001063885283656,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,0.0005046611768193,285.8387451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2242736816406,292.1499938964844,286.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764605831354,1.4804962589209936e-08,0.0010764457983896,-0.0378193967044353,0.0,0.0,0.0,-0.0121522648259997,60.0,9.316279411315918,-0.0,-7.90051402077552e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,0.0001009299521683,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0001062841329257,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,7.850111433072016e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001062841256498,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,0.0005041659460403,285.84588623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2228698730469,292.1499938964844,286.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754041140899,1.4681417859208068e-08,0.0010753894457593,-0.0374963283538818,0.0,0.0,0.0,-0.0120910182595252,60.0,9.293686866760254,-0.0,-7.885014241537648e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,0.0001009299521683,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0001062841329257,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,7.850111433072016e-05,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508239746094,0.0,0.0,0.0001062841256498,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,0.0005041659460403,285.84588623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2228698730469,292.1499938964844,286.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754041140899,1.4681417859208068e-08,0.0010753894457593,-0.0374963283538818,0.0,0.0,0.0,-0.0120910182595252,60.0,9.293686866760254,-0.0,-7.885014241537648e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0001008924591587,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,0.0001062446535797,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,7.847195956856012e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75396728515625,0.0,0.0,0.0001062446390278,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75421142578125,0.0,0.0,0.0005039786919951,285.8494567871094,294.1499938964844,293.1499938964844,291.6635437011719,293.22216796875,292.1499938964844,286.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750056244432,1.4634697897975002e-08,0.0010749909561127,-0.0373741500079631,0.0,0.0,0.0,-0.0120678627863526,60.0,9.283306121826172,-0.0,-7.87915652722404e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,0.000100858771475,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569580078125,0.0,0.0,0.0001062091760104,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572021484375,0.0,0.0,7.844575156923383e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75714111328125,0.0,0.0,0.0001062091614585,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75738525390625,0.0,0.0,0.0005038104136474,285.8530578613281,294.1499938964844,293.1499938964844,291.6635437011719,293.22149658203125,292.1499938964844,286.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746469488367,1.4592715480432616e-08,0.0010746322805061,-0.0372643619775772,0.0,0.0,0.0,-0.0120470514521002,60.0,9.27326202392578,-0.0,-7.873894247723001e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,0.0001008116814773,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,0.0001061595903593,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,7.840912439860404e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0001061595758073,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,0.0005035751964896,285.8601989746094,294.1499938964844,293.1499938964844,291.6635437011719,293.2201538085937,292.1499938964844,286.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741428704932,1.4534026426815672e-08,0.0010741284349933,-0.0371108874678611,0.0,0.0,0.0,-0.0120179466903209,60.0,9.254672050476074,-0.0,-7.866542262036091e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,0.0001008116814773,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,0.0001061595903593,298.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76348876953125,0.0,0.0,7.840912439860404e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.763427734375,0.0,0.0,0.0001061595758073,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.763671875,0.0,0.0,0.0005035751964896,285.8601989746094,294.1499938964844,293.1499938964844,291.6635437011719,293.2201538085937,292.1499938964844,286.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741428704932,1.4534026426815672e-08,0.0010741284349933,-0.0371108874678611,0.0,0.0,0.0,-0.0120179466903209,60.0,9.254672050476074,-0.0,-7.866542262036091e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0001008003455353,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0001061476505128,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,7.840030593797565e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,0.0001061476359609,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0005035185604356,285.86737060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2188415527344,292.1499938964844,286.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740224970504,1.4519888402730885e-08,0.0010740079451352,-0.0370739139616489,0.0,0.0,0.0,-0.0120109403505921,60.0,9.2389554977417,-0.0,-7.864770878995841e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0001008003455353,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,0.0001061476505128,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,7.840030593797565e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.769775390625,0.0,0.0,0.0001061476359609,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0005035185604356,285.86737060546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2188415527344,292.1499938964844,286.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740224970504,1.4519888402730885e-08,0.0010740079451352,-0.0370739139616489,0.0,0.0,0.0,-0.0120109403505921,60.0,9.2389554977417,-0.0,-7.864770878995841e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.0001008077306323,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,0.0001061554285115,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,7.840605394449085e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,0.0001061554139596,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.0005035554640926,285.8745422363281,294.1499938964844,293.1499938964844,291.6635437011719,293.217529296875,292.1499938964844,286.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741003789007,1.4529079273017942e-08,0.0010740858269855,-0.0370979495346546,0.0,0.0,0.0,-0.0120154935866594,60.0,9.224788665771484,-0.0,-7.86592266877051e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.0001008077306323,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,0.0001061554285115,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,7.840605394449085e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.776123046875,0.0,0.0,0.0001061554139596,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,0.0005035554640926,285.8745422363281,294.1499938964844,293.1499938964844,291.6635437011719,293.217529296875,292.1499938964844,286.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741003789007,1.4529079273017942e-08,0.0010740858269855,-0.0370979495346546,0.0,0.0,0.0,-0.0120154935866594,60.0,9.224788665771484,-0.0,-7.86592266877051e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,0.0001008420003927,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,0.0001061915172613,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,7.84327057772316e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,0.0001061915027094,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,0.0005037266528233,285.8817138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2162475585937,292.1499938964844,286.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744658065959,1.4571769568760828e-08,0.0010744512546807,-0.0372095890343189,0.0,0.0,0.0,-0.0120366578921675,60.0,9.212517738342283,-0.0,-7.871270213399839e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,0.0001008420003927,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823181152344,0.0,0.0,0.0001061915172613,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78253173828125,0.0,0.0,7.84327057772316e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,0.0001061915027094,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826843261719,0.0,0.0,0.0005037266528233,285.8817138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2162475585937,292.1499938964844,286.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744658065959,1.4571769568760828e-08,0.0010744512546807,-0.0372095890343189,0.0,0.0,0.0,-0.0120366578921675,60.0,9.212517738342283,-0.0,-7.871270213399839e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,0.0001008660547086,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7854919433594,0.0,0.0,0.0001062168448697,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78570556640625,0.0,0.0,7.845141226425767e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,0.0001062168303178,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,0.0005038467934355,285.88531494140625,294.1499938964844,293.1499938964844,291.6635437011719,293.21563720703125,292.1499938964844,286.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074721920304,1.4601730491392573e-08,0.0010747072519734,-0.0372879430651664,0.0,0.0,0.0,-0.0120515106245875,60.0,9.207195281982422,-0.0,-7.875024721215595e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0001008946128422,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.0001062469236785,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,7.847362576285377e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7888488769531,0.0,0.0,0.0001062469091266,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.0005039894604124,285.888916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2149963378906,292.1499938964844,286.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750262299552,1.4637310030707342e-08,0.0010750115616247,-0.0373809859156608,0.0,0.0,0.0,-0.0120691489428281,60.0,9.202300071716309,-0.0,-7.879484087425227e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.000100964163721,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0001063201561919,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,7.852772250771523e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,0.00010632014164,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,0.0005043368437327,285.8961181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2137756347656,292.1499938964844,286.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757670970633,1.4723953611905928e-08,0.0010757523123174,-0.0376075580716133,0.0,0.0,0.0,-0.0121121015399694,60.0,9.193703651428224,-0.0,-7.890348996397736e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.000100964163721,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0001063201561919,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,7.852772250771523e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79522705078125,0.0,0.0,0.00010632014164,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79547119140625,0.0,0.0,0.0005043368437327,285.8961181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2137756347656,292.1499938964844,286.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757670970633,1.4723953611905928e-08,0.0010757523123174,-0.0376075580716133,0.0,0.0,0.0,-0.0121121015399694,60.0,9.193703651428224,-0.0,-7.890348996397736e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0001010486012091,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0001064090756699,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,7.859339530114084e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,0.000106409061118,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0005047586164437,285.9033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2125549316406,292.1499938964844,286.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766665218397,1.4829148575756791e-08,0.0010766517370939,-0.0378826409578323,0.0,0.0,0.0,-0.0121642500162124,60.0,9.186649322509766,-0.0,-7.90355016988542e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0001010486012091,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0001064090756699,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016967773437,0.0,0.0,7.859339530114084e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016357421875,0.0,0.0,0.000106409061118,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0005047586164437,285.9033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2125549316406,292.1499938964844,286.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766665218397,1.4829148575756791e-08,0.0010766517370939,-0.0378826409578323,0.0,0.0,0.0,-0.0121642500162124,60.0,9.186649322509766,-0.0,-7.90355016988542e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001011461645248,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.0001065118121914,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,7.866927626309916e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,0.0001065117976395,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0005052459891885,285.9105529785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2113647460937,292.1499938964844,286.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777059942483,1.495070023338485e-08,0.0010776909766718,-0.0382004790008068,0.0,0.0,0.0,-0.0122245075181126,60.0,9.180891036987305,-0.0,-7.918818312191436e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001011461645248,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.0001065118121914,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,7.866927626309916e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080749511719,0.0,0.0,0.0001065117976395,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0005052459891885,285.9105529785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2113647460937,292.1499938964844,286.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777059942483,1.495070023338485e-08,0.0010776909766718,-0.0382004790008068,0.0,0.0,0.0,-0.0122245075181126,60.0,9.180891036987305,-0.0,-7.918818312191436e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.0001012551219901,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,0.000106626546767,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,7.875401934143156e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,0.0001066265394911,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.000505790230818,285.91778564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.210205078125,292.1499938964844,286.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788667714223,1.5086449423051818e-08,0.0010788516374304,-0.0385554358363151,0.0,0.0,0.0,-0.0122918048873543,60.0,9.176267623901367,-0.0,-7.935886969789865e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.0001012551219901,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143920898437,0.0,0.0,0.000106626546767,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8146057128906,0.0,0.0,7.875401934143156e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145446777344,0.0,0.0,0.0001066265394911,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.000505790230818,285.91778564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.210205078125,292.1499938964844,286.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788667714223,1.5086449423051818e-08,0.0010788516374304,-0.0385554358363151,0.0,0.0,0.0,-0.0122918048873543,60.0,9.176267623901367,-0.0,-7.935886969789865e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,0.0001013132132356,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,0.0001066877230186,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8178405761719,0.0,0.0,7.879920303821564e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,0.0001066877084667,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,0.0005060803960077,285.9214172363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2096252441406,292.1499938964844,286.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794856352731,1.5158821753402666e-08,0.0010794705012813,-0.0387446694076061,0.0,0.0,0.0,-0.0123276822268962,60.0,9.174342155456545,-0.0,-7.9449939960341e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,0.0001013739965856,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,0.0001067517296178,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210754394531,0.0,0.0,7.884647493483499e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8210144042969,0.0,0.0,0.0001067517150659,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212280273437,0.0,0.0,0.0005063840653747,285.925048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.20904541015625,292.1499938964844,286.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801332537084,1.5234554950893653e-08,0.0010801180033013,-0.0389426797628402,0.0,0.0,0.0,-0.0123652257025241,60.0,9.172656059265137,-0.0,-7.954529479548e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,0.0001015019879559,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.0001068865094566,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275756835937,0.0,0.0,7.894602458691224e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.0001068864949047,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,0.0005070234183222,285.93231201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2079162597656,292.1499938964844,286.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081496826373,1.5394020280723453e-08,0.0010814814595505,-0.0393596105277538,0.0,0.0,0.0,-0.0124442791566252,60.0,9.169912338256836,-0.0,-7.974627180828976e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,0.0001015019879559,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.827392578125,0.0,0.0,0.0001068865094566,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275756835937,0.0,0.0,7.894602458691224e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275146484375,0.0,0.0,0.0001068864949047,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8277282714844,0.0,0.0,0.0005070234183222,285.93231201171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2079162597656,292.1499938964844,286.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081496826373,1.5394020280723453e-08,0.0010814814595505,-0.0393596105277538,0.0,0.0,0.0,-0.0124442791566252,60.0,9.169912338256836,-0.0,-7.974627180828976e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0001016377500491,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,0.0001070294747478,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,7.905162055976689e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,0.0001070294674718,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0005077015375718,285.9396057128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2068176269531,292.1499938964844,286.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829432867467,1.5563172084398502e-08,0.0010829276870936,-0.0398018397390842,0.0,0.0,0.0,-0.012528134509921,60.0,9.167957305908203,-0.0,-7.99597330569668e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0001016377500491,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,0.0001070294747478,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,7.905162055976689e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83404541015625,0.0,0.0,0.0001070294674718,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8342590332031,0.0,0.0,0.0005077015375718,285.9396057128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2068176269531,292.1499938964844,286.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829432867467,1.5563172084398502e-08,0.0010829276870936,-0.0398018397390842,0.0,0.0,0.0,-0.012528134509921,60.0,9.167957305908203,-0.0,-7.99597330569668e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,0.0001017801623675,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0001071794467861,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,7.91623824625276e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,0.0001071794322342,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,0.0005084129516035,285.9468994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.20574951171875,292.1499938964844,286.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844605276361,1.5740607040015675e-08,0.0010844448115676,-0.0402657054364681,0.0,0.0,0.0,-0.0126160960644483,60.0,9.166718482971191,-0.0,-8.018395192266325e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,0.0001017801623675,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8404541015625,0.0,0.0,0.0001071794467861,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,7.91623824625276e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406066894531,0.0,0.0,0.0001071794322342,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8408203125,0.0,0.0,0.0005084129516035,285.9468994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.20574951171875,292.1499938964844,286.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844605276361,1.5740607040015675e-08,0.0010844448115676,-0.0402657054364681,0.0,0.0,0.0,-0.0126160960644483,60.0,9.166718482971191,-0.0,-8.018395192266325e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0001019290430122,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,0.0001073362218448,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,7.927817932795733e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.0001073362072929,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0005091566126793,285.9542236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2046813964844,292.1499938964844,286.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860468028113,1.5926097773899528e-08,0.0010860308539122,-0.0407506003975868,0.0,0.0,0.0,-0.0127080511301755,60.0,9.166128158569336,-0.0,-8.041868682084896e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0001019290430122,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,0.0001073362218448,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84722900390625,0.0,0.0,7.927817932795733e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471984863281,0.0,0.0,0.0001073362072929,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8473815917969,0.0,0.0,0.0005091566126793,285.9542236328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2046813964844,292.1499938964844,286.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860468028113,1.5926097773899528e-08,0.0010860308539122,-0.0407506003975868,0.0,0.0,0.0,-0.0127080511301755,60.0,9.166128158569336,-0.0,-8.041868682084896e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,0.0001020062991301,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,0.0001074175743269,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505554199219,0.0,0.0,7.933826418593526e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,0.000107417559775,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,0.0005095425294712,285.9578857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.20416259765625,292.1499938964844,286.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868699755519,1.602235144559927e-08,0.0010868540266528,-0.0410022065043449,0.0,0.0,0.0,-0.0127557683736085,60.0,9.166132926940918,-0.0,-8.054062305973275e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.00010208391177,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,0.0001074993051588,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,7.939863280626014e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537902832031,0.0,0.0,0.0001074992906069,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.0005099302507005,285.9615478515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2036437988281,292.1499938964844,286.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876972228288,1.611905275922254e-08,0.0010876810410991,-0.0412549786269664,0.0,0.0,0.0,-0.0128037091344594,60.0,9.166234970092772,-0.0,-8.066322720878817e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0001022417418425,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0001076655098586,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,7.952139276312664e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0001076654953067,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0005107186152599,285.9689025878906,294.1499938964844,293.1499938964844,291.6635437011719,293.20263671875,292.1499938964844,286.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089378260076,1.6315700790414667e-08,0.0010893619619309,-0.041768979281187,0.0,0.0,0.0,-0.0129011925309896,60.0,9.166682243347168,-0.0,-8.091283376643332e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0001022417418425,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0001076655098586,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604736328125,0.0,0.0,7.952139276312664e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0001076654953067,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606262207031,0.0,0.0,0.0005107186152599,285.9689025878906,294.1499938964844,293.1499938964844,291.6635437011719,293.20263671875,292.1499938964844,286.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089378260076,1.6315700790414667e-08,0.0010893619619309,-0.041768979281187,0.0,0.0,0.0,-0.0129011925309896,60.0,9.166682243347168,-0.0,-8.091283376643332e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0001024041412165,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.0001078365239663,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,7.964770338730887e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.0001078365094144,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0005115298554301,285.9762878417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,292.1499938964844,286.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911085410043,1.651804204527707e-08,0.0010910920100286,-0.042297825217247,0.0,0.0,0.0,-0.0130015006288886,60.0,9.167569160461426,-0.0,-8.11700644476332e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
