time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070200,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0001024041412165,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.866943359375,0.0,0.0,0.0001078365239663,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,7.964770338730887e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670959472656,0.0,0.0,0.0001078365094144,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0005115298554301,285.9762878417969,294.1499938964844,293.1499938964844,291.6635437011719,293.2016296386719,292.1499938964844,286.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911085410043,1.651804204527707e-08,0.0010910920100286,-0.042297825217247,0.0,0.0,0.0,-0.0130015006288886,60.0,9.167569160461426,-0.0,-8.11700644476332e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0001025638121063,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,0.0001080046640709,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,7.977188943186775e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0001080046495189,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0005123274167999,285.9836730957031,294.1499938964844,293.1499938964844,291.6635437011719,293.20068359375,292.1499938964844,286.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928098345175,1.6716983353148862e-08,0.0010927930707111,-0.0428177528083324,0.0,0.0,0.0,-0.01310012396425,60.0,9.168481826782228,-0.0,-8.142337293293167e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0001025638121063,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,0.0001080046640709,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,7.977188943186775e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.873779296875,0.0,0.0,0.0001080046495189,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739624023437,0.0,0.0,0.0005123274167999,285.9836730957031,294.1499938964844,293.1499938964844,291.6635437011719,293.20068359375,292.1499938964844,286.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928098345175,1.6716983353148862e-08,0.0010927930707111,-0.0428177528083324,0.0,0.0,0.0,-0.01310012396425,60.0,9.168481826782228,-0.0,-8.142337293293167e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,0.0001027239923132,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,0.0001081733425962,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,7.989647565409541e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0001081733280443,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,0.0005131275975145,285.9910583496094,294.1499938964844,293.1499938964844,291.6635437011719,293.19970703125,292.1499938964844,286.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945176472887,1.6916562373126e-08,0.001094500767067,-0.0433393083512783,0.0,0.0,0.0,-0.0131990695372223,60.0,9.1693696975708,-0.0,-8.167788934088095e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8806457519531,0.0,0.0,0.0001027239923132,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,0.0001081733425962,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8805236816406,0.0,0.0,7.989647565409541e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804626464844,0.0,0.0,0.0001081733280443,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,0.0005131275975145,285.9910583496094,294.1499938964844,293.1499938964844,291.6635437011719,293.19970703125,292.1499938964844,286.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945176472887,1.6916562373126e-08,0.001094500767067,-0.0433393083512783,0.0,0.0,0.0,-0.0131990695372223,60.0,9.1693696975708,-0.0,-8.167788934088095e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,0.0001027943435474,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837280273437,0.0,0.0,0.0001082474191207,298.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,7.995119085535407e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,0.0001082474118447,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,0.0005134789971634,285.9947814941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1992492675781,292.1499938964844,286.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952660813927,1.7004211372295686e-08,0.0010952490847557,-0.0435683540999889,0.0,0.0,0.0,-0.0132425157353281,60.0,9.169354438781738,-0.0,-8.17897927163358e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.0001028711267281,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870849609375,0.0,0.0,0.0001083282768377,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,8.001091191545129e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88720703125,0.0,0.0,0.0001083282695617,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.0005138625274412,285.9984741210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1987609863281,292.1499938964844,286.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960836661979,1.7099877069881586e-08,0.0010960665531456,-0.0438183397054672,0.0,0.0,0.0,-0.0132899386808276,60.0,9.169649124145508,-0.0,-8.191201317231389e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,0.0001030117928166,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001084764080587,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,8.012031321413815e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0001084763935068,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0005145652103237,286.00592041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1978454589844,292.1499938964844,286.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097583444789,1.7275139541084172e-08,0.0010975662153214,-0.0442762933671474,0.0,0.0,0.0,-0.0133768282830715,60.0,9.169563293457031,-0.0,-8.213616808916414e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,0.0001030117928166,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001084764080587,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939819335937,0.0,0.0,8.012031321413815e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0001084763935068,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0005145652103237,286.00592041015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1978454589844,292.1499938964844,286.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097583444789,1.7275139541084172e-08,0.0010975662153214,-0.0442762933671474,0.0,0.0,0.0,-0.0133768282830715,60.0,9.169563293457031,-0.0,-8.213616808916414e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,0.0001031374631565,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.0001086087431758,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,8.021805842872709e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90069580078125,0.0,0.0,0.0001086087358999,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,0.000515192921739,286.0133361816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1969299316406,292.1499938964844,286.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989219881594,1.7431718291049947e-08,0.0010989045258611,-0.0446854047477245,0.0,0.0,0.0,-0.0134544484317302,60.0,9.168559074401855,-0.0,-8.233668324919564e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,0.0001031374631565,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.0001086087431758,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,8.021805842872709e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90069580078125,0.0,0.0,0.0001086087358999,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90087890625,0.0,0.0,0.000515192921739,286.0133361816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1969299316406,292.1499938964844,286.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989219881594,1.7431718291049947e-08,0.0010989045258611,-0.0446854047477245,0.0,0.0,0.0,-0.0134544484317302,60.0,9.168559074401855,-0.0,-8.233668324919564e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,0.0001032560685416,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,0.0001087336422642,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,8.031031029531732e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,0.0001087336349883,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,0.0005157854175195,286.0207824707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1960144042969,292.1499938964844,286.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001873062923,1.7579496969233332e-08,0.0011001697275787,-0.045071505010128,0.0,0.0,0.0,-0.0135277165099978,60.0,9.167089462280272,-0.0,-8.252614946968606e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,0.0001032560685416,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073486328125,0.0,0.0,0.0001087336422642,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,8.031031029531732e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,0.0001087336349883,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,0.0005157854175195,286.0207824707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1960144042969,292.1499938964844,286.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001873062923,1.7579496969233332e-08,0.0011001697275787,-0.045071505010128,0.0,0.0,0.0,-0.0135277165099978,60.0,9.167089462280272,-0.0,-8.252614946968606e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.0001033371008816,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,0.0001088189746951,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,8.037333464017138e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.0001088189601432,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,0.0005161901935935,286.0282287597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1951599121094,292.1499938964844,286.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010488960891,1.7680452657486967e-08,0.0011010312009602,-0.0453352555632591,0.0,0.0,0.0,-0.0135777555406093,60.0,9.162997245788574,-0.0,-8.265571693755194e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144287109375,0.0,0.0,0.0001033371008816,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9141540527344,0.0,0.0,0.0001088189746951,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.914306640625,0.0,0.0,8.037333464017138e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142761230469,0.0,0.0,0.0001088189601432,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,0.0005161901935935,286.0282287597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1951599121094,292.1499938964844,286.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010488960891,1.7680452657486967e-08,0.0011010312009602,-0.0453352555632591,0.0,0.0,0.0,-0.0135777555406093,60.0,9.162997245788574,-0.0,-8.265571693755194e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,0.0001033946755342,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91754150390625,0.0,0.0,0.000108879597974,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.917724609375,0.0,0.0,8.041811088332906e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,0.000108879583422,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,0.0005164777394384,286.0319519042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1947326660156,292.1499938964844,286.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016689240932,1.7752185499375628e-08,0.001101651112549,-0.0455226562917232,0.0,0.0,0.0,-0.0136133497580885,60.0,9.161869049072266,-0.0,-8.274783169781585e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,0.000103431440948,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0001089183133444,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,8.04467053967528e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0001089183060685,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,0.0005166614428162,286.0356750488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,292.1499938964844,286.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020532110705,1.7797987084122724e-08,0.0011020353995263,-0.0456423126161098,0.0,0.0,0.0,-0.0136360181495547,60.0,9.159674644470217,-0.0,-8.28066788471915e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,0.0001034988308674,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,0.000108989283035,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,8.049912139540538e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,0.0001089892684831,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,0.0005169980577193,286.04315185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.19342041015625,292.1499938964844,286.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027744039893,1.7881951919207495e-08,0.0011027564760297,-0.0458616614341735,0.0,0.0,0.0,-0.0136776585131883,60.0,9.154787063598633,-0.0,-8.291461028875349e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,0.0001034988308674,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,0.000108989283035,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,8.049912139540538e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,0.0001089892684831,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,0.0005169980577193,286.04315185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.19342041015625,292.1499938964844,286.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027744039893,1.7881951919207495e-08,0.0011027564760297,-0.0458616614341735,0.0,0.0,0.0,-0.0136776585131883,60.0,9.154787063598633,-0.0,-8.291461028875349e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001035243258229,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.0001090161240426,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,8.051894837990403e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0001090161167667,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0005171254160813,286.05059814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.192626953125,292.1499938964844,286.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030436726287,1.7913702521354935e-08,0.0011030258610844,-0.0459446087479591,0.0,0.0,0.0,-0.0136933885514736,60.0,9.14672565460205,-0.0,-8.29554451797776e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0001035243258229,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,0.0001090161240426,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,8.051894837990403e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0001090161167667,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,0.0005171254160813,286.05059814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.192626953125,292.1499938964844,286.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030436726287,1.7913702521354935e-08,0.0011030258610844,-0.0459446087479591,0.0,0.0,0.0,-0.0136933885514736,60.0,9.14672565460205,-0.0,-8.29554451797776e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,0.0001035293389577,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.0001090214063879,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,8.052284829318523e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0001090213918359,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,0.0005171504453755,286.0580444335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1918334960937,292.1499938964844,286.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031023459509,1.7919946415645427e-08,0.0011030844179913,-0.0459609106183052,0.0,0.0,0.0,-0.0136965094134211,60.0,9.136717796325684,-0.0,-8.29634743126917e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,0.0001035293389577,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.0001090214063879,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,8.052284829318523e-05,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0001090213918359,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94171142578125,0.0,0.0,0.0005171504453755,286.0580444335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1918334960937,292.1499938964844,286.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031023459509,1.7919946415645427e-08,0.0011030844179913,-0.0459609106183052,0.0,0.0,0.0,-0.0136965094134211,60.0,9.136717796325684,-0.0,-8.29634743126917e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0001035278110066,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001090197984012,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,8.052166231209412e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,0.0001090197838493,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.000517142820172,286.06549072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1910400390625,292.1499938964844,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030891910195,1.791803683204307e-08,0.0011030712630599,-0.0459559187293052,0.0,0.0,0.0,-0.0136955790221691,60.0,9.125874519348145,-0.0,-8.29610087293986e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0001035278110066,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001090197984012,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,8.052166231209412e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483947753906,0.0,0.0,0.0001090197838493,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.000517142820172,286.06549072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1910400390625,292.1499938964844,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030891910195,1.791803683204307e-08,0.0011030712630599,-0.0459559187293052,0.0,0.0,0.0,-0.0136955790221691,60.0,9.125874519348145,-0.0,-8.29610087293986e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.0001035345849231,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0001090269215637,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,8.052692282944918e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.0001090269142878,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.000517176638823,286.0692138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1906433105469,292.1499938964844,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031618341803,1.7926465645246026e-08,0.0011031439062207,-0.0459779389202594,0.0,0.0,0.0,-0.0136997606605291,60.0,9.12106227874756,-0.0,-8.29718516115463e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.0001035248496918,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,0.0001090166770154,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,8.051935583353043e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,0.0001090166624635,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95538330078125,0.0,0.0,0.0005171280354261,286.07293701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.19024658203125,292.1499938964844,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103050657548,1.7914326022605565e-08,0.0011030327295884,-0.0459462329745292,0.0,0.0,0.0,-0.0136937052011489,60.0,9.115827560424805,-0.0,-8.295624809306902e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622497558594,0.0,0.0,0.0001034728338709,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0001089619036065,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,8.047890150919557e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,0.0001089618890546,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622497558594,0.0,0.0,0.0005168681964278,286.0804138183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1894836425781,292.1499938964844,286.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024961713701,1.784950498517901e-08,0.0011024782434105,-0.0457768961787223,0.0,0.0,0.0,-0.0136615689843893,60.0,9.102574348449709,-0.0,-8.2872894324737e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622497558594,0.0,0.0,0.0001034728338709,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96197509765625,0.0,0.0,0.0001089619036065,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9621276855469,0.0,0.0,8.047890150919557e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96209716796875,0.0,0.0,0.0001089618890546,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622497558594,0.0,0.0,0.0005168681964278,286.0804138183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1894836425781,292.1499938964844,286.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024961713701,1.784950498517901e-08,0.0011024782434105,-0.0457768961787223,0.0,0.0,0.0,-0.0136615689843893,60.0,9.102574348449709,-0.0,-8.2872894324737e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,0.0001034283195622,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0001089150246116,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,8.044428250286728e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0001089150173356,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658203125,0.0,0.0,0.0005166458431631,286.0842590332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1890869140625,292.1499938964844,286.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020199162885,1.7794034690155058e-08,0.0011020021047443,-0.0456319898366928,0.0,0.0,0.0,-0.0136340614408254,60.0,9.094189643859863,-0.0,-8.280160557205819e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0001033869921229,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,0.0001088714998331,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.968994140625,0.0,0.0,8.04121300461702e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,0.0001088714925572,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0005164393805898,286.0878295898437,294.1499938964844,293.1499938964844,291.6635437011719,293.188720703125,292.1499938964844,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015804484486,1.7742530999953487e-08,0.0011015627533197,-0.0454974398016929,0.0,0.0,0.0,-0.0136085338890552,60.0,9.086447715759276,-0.0,-8.273543272707684e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,0.0001032486397889,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0001087258133338,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,8.030452590901405e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,0.0001087258060579,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,0.0005157482810318,286.09527587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.18798828125,292.1499938964844,286.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100109424442,1.7570135568689693e-08,0.0011000918457284,-0.045047041028738,0.0,0.0,0.0,-0.0135230859741568,60.0,9.06647777557373,-0.0,-8.251414129745174e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,0.0001032486397889,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0001087258133338,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.975830078125,0.0,0.0,8.030452590901405e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,0.0001087258060579,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,0.0005157482810318,286.09527587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.18798828125,292.1499938964844,286.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100109424442,1.7570135568689693e-08,0.0011000918457284,-0.045047041028738,0.0,0.0,0.0,-0.0135230859741568,60.0,9.06647777557373,-0.0,-8.251414129745174e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.0001030584899126,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,0.0001085255717043,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,8.015662751859054e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.0001085255644284,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.000514798448421,286.1026306152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1872863769531,292.1499938964844,286.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980876395478,1.733319798802313e-08,0.0010980702936649,-0.0444279797375202,0.0,0.0,0.0,-0.0134056480601429,60.0,9.04207992553711,-0.0,-8.221047664846992e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.0001030584899126,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,0.0001085255717043,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,8.015662751859054e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98260498046875,0.0,0.0,0.0001085255644284,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9827575683594,0.0,0.0,0.000514798448421,286.1026306152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1872863769531,292.1499938964844,286.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980876395478,1.733319798802313e-08,0.0010980702936649,-0.0444279797375202,0.0,0.0,0.0,-0.0134056480601429,60.0,9.04207992553711,-0.0,-8.221047664846992e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0001029822888085,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,0.0001084453251678,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,8.00973575678654e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,0.0001084453178918,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9861755371094,0.0,0.0,0.0005144178285263,286.1063537597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1869201660156,292.1499938964844,286.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972811141982,1.7238248162243508e-08,0.0010972638847306,-0.0441798865795135,0.0,0.0,0.0,-0.0133586060255765,60.0,9.030624389648438,-0.0,-8.208893831351818e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0001028806000249,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98931884765625,0.0,0.0,0.0001083382448996,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,8.001826790859923e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,0.0001083382376236,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895935058594,0.0,0.0,0.0005139098502695,286.11004638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.18658447265625,292.1499938964844,286.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961910011246,1.711153529981857e-08,0.0010961738880723,-0.0438487939536571,0.0,0.0,0.0,-0.0132957557216286,60.0,9.018953323364258,-0.0,-8.192690614805542e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,0.0001026133249979,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0001080567890312,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,7.981038652360439e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0001080567817552,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,0.0005125747411511,286.1174011230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1858825683594,292.1499938964844,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933401063084,1.6778491485069935e-08,0.0010933232260867,-0.0429784916341304,0.0,0.0,0.0,-0.0131306378170847,60.0,8.990133285522461,-0.0,-8.150176711296808e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,0.0001026133249979,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0001080567890312,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99627685546875,0.0,0.0,7.981038652360439e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,0.0001080567817552,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,0.0005125747411511,286.1174011230469,294.1499938964844,293.1499938964844,291.6635437011719,293.1858825683594,292.1499938964844,286.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933401063084,1.6778491485069935e-08,0.0010933232260867,-0.0429784916341304,0.0,0.0,0.0,-0.0131306378170847,60.0,8.990133285522461,-0.0,-8.150176711296808e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
