time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072540,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.0001023112708935,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.0001077387132681,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,7.957546040415764e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0001077387059922,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.0005110659403726,286.12469482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1852111816406,292.1499938964844,286.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901249479502,1.6402125879722007e-08,0.0010901085333898,-0.041994858533144,0.0,0.0,0.0,-0.0129440743476152,60.0,8.957319259643555,-0.0,-8.10226410408177e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.0001023112708935,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.0001077387132681,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,7.957546040415764e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0001077387059922,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,0.0005110659403726,286.12469482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1852111816406,292.1499938964844,286.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901249479502,1.6402125879722007e-08,0.0010901085333898,-0.041994858533144,0.0,0.0,0.0,-0.0129440743476152,60.0,8.957319259643555,-0.0,-8.10226410408177e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0001019953051581,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,0.0001074059910024,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,7.932970765978098e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.0001074059837264,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0005094876396469,286.1319885253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1845703125,292.1499938964844,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.600843013704889e-08,0.0010867445962503,-0.0409658066928386,0.0,0.0,0.0,-0.0127489157021045,60.0,8.922897338867188,-0.0,-8.052297317817647e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0001019953051581,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,0.0001074059910024,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00982666015625,0.0,0.0,7.932970765978098e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.0001074059837264,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,0.0005094876396469,286.1319885253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1845703125,292.1499938964844,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867605451494,1.600843013704889e-08,0.0010867445962503,-0.0409658066928386,0.0,0.0,0.0,-0.0127489157021045,60.0,8.922897338867188,-0.0,-8.052297317817647e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0001016536189126,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,0.0001070461803465,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,7.906395330792293e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,0.0001070461730705,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0005077808746136,286.1392517089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1839599609375,292.1499938964844,286.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831190738826,1.5582680035208796e-08,0.0010831034742295,-0.0398528315126895,0.0,0.0,0.0,-0.0125378500670194,60.0,8.886640548706055,-0.0,-7.998435336276088e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0001016536189126,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,0.0001070461803465,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,7.906395330792293e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165100097656,0.0,0.0,0.0001070461730705,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0005077808746136,286.1392517089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1839599609375,292.1499938964844,286.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831190738826,1.5582680035208796e-08,0.0010831034742295,-0.0398528315126895,0.0,0.0,0.0,-0.0125378500670194,60.0,8.886640548706055,-0.0,-7.998435336276088e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,0.0001014862791635,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.000106869963929,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,7.893380097812042e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198974609375,0.0,0.0,0.0001068699493771,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,0.0005069449543952,286.14288330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1836242675781,292.1499938964844,286.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813354747369,1.5374167716686316e-08,0.0010813201079145,-0.0393076986074447,0.0,0.0,0.0,-0.0124344797804951,60.0,8.869043350219727,-0.0,-7.97212251768542e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234069824219,0.0,0.0,0.0001013026485452,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.023193359375,0.0,0.0,0.0001066765908035,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233154296875,0.0,0.0,7.8790973930154e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,0.0001066765835275,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,0.0005060276598669,286.1465148925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1833190917969,292.1499938964844,286.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.5145356968560012e-08,0.0010793569963425,-0.0387094616889953,0.0,0.0,0.0,-0.0123210158199071,60.0,8.850451469421387,-0.0,-7.943299351609313e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.0001009194529615,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299072265625,0.0,0.0,0.0001062730661942,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,7.84929288784042e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,0.0001062730589183,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.0005041135009378,286.1537475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.18267822265625,292.1499938964844,286.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667890013697617e-08,0.0010752766393125,-0.0374609492719173,0.0,0.0,0.0,-0.0120843267068266,60.0,8.81120777130127,-0.0,-7.883317465484654e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.0001009194529615,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299072265625,0.0,0.0,0.0001062730661942,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,7.84929288784042e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299987792969,0.0,0.0,0.0001062730589183,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,0.0005041135009378,286.1537475585937,294.1499938964844,293.1499938964844,291.6635437011719,293.18267822265625,292.1499938964844,286.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667890013697617e-08,0.0010752766393125,-0.0374609492719173,0.0,0.0,0.0,-0.0120843267068266,60.0,8.81120777130127,-0.0,-7.883317465484654e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,0.0001006842576316,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.033935546875,0.0,0.0,0.000106025392597,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340881347656,0.0,0.0,7.831000402802601e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340576171875,0.0,0.0,0.0001060253853211,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,0.0005029386957176,286.1580810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.18231201171875,292.1499938964844,286.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483643229598e-08,0.001072768936865,-0.0366945713758468,0.0,0.0,0.0,-0.0119390385225415,60.0,8.787030220031738,-0.0,-7.8466150910117e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0001005261947284,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03662109375,0.0,0.0,0.0001058589405147,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367431640625,0.0,0.0,7.818706217221916e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367126464844,0.0,0.0,0.0001058589332387,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.036865234375,0.0,0.0,0.0005021491087973,286.16094970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1820678710937,292.1499938964844,286.9828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711010545492,1.4177887308619574e-08,0.0010710868518799,-0.0361794829368591,0.0,0.0,0.0,-0.0118414126336574,60.0,8.770610809326172,-0.0,-7.821996916845819e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0001001254640868,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0001054369568009,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,7.787538197590038e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,0.000105436949525,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0005001474055461,286.16815185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1814880371094,292.1499938964844,286.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678582710952014e-08,0.0010668172035366,-0.0348735079169273,0.0,0.0,0.0,-0.0115938847884535,60.0,8.729094505310059,-0.0,-7.75975905753512e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0001001254640868,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0001054369568009,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,7.787538197590038e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,0.000105436949525,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,0.0005001474055461,286.16815185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1814880371094,292.1499938964844,286.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678582710952014e-08,0.0010668172035366,-0.0348735079169273,0.0,0.0,0.0,-0.0115938847884535,60.0,8.729094505310059,-0.0,-7.75975905753512e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,9.972262341761962e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0001050127393682,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,7.756206468911842e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,0.0001050127320922,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,0.0004981351085007,286.17529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.180908203125,292.1499938964844,286.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176646440626882e-08,0.0010625254362821,-0.0335604771971702,0.0,0.0,0.0,-0.0113450549542903,60.0,8.686951637268066,-0.0,-7.697443038523488e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,9.972262341761962e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0001050127393682,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,7.756206468911842e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500793457031,0.0,0.0,0.0001050127320922,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502014160156,0.0,0.0,0.0004981351085007,286.17529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.180908203125,292.1499938964844,286.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176646440626882e-08,0.0010625254362821,-0.0335604771971702,0.0,0.0,0.0,-0.0113450549542903,60.0,8.686951637268066,-0.0,-7.697443038523488e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,9.952228720067068e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533142089844,0.0,0.0,0.0001048017802531,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,7.740624278085306e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,0.0001048017729772,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05352783203125,0.0,0.0,0.0004971344023942,286.1788635253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1806030273437,292.1499938964844,286.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927026560305421e-08,0.001060388283804,-0.0329074263572692,0.0,0.0,0.0,-0.0112212942913174,60.0,8.665781021118164,-0.0,-7.666545798201696e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,9.93231005850248e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.000104592028947,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,7.725132309133187e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567321777344,0.0,0.0,0.0001045920216711,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,0.0004961394588463,286.1824035644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1803283691406,292.1499938964844,287.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582788381725,1.2678851746272812e-08,0.0010582662653177,-0.0322581082582473,0.0,0.0,0.0,-0.011098263785243,60.0,8.64462947845459,-0.0,-7.635889431867326e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,9.892795060295612e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.0001041759169311,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,7.694398664170876e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,0.0001041759096551,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.000494165578857,286.18951416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17974853515625,292.1499938964844,287.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186503361988343e-08,0.0010540584335103,-0.0309698302298784,0.0,0.0,0.0,-0.0108541967347264,60.0,8.602458000183105,-0.0,-7.575251004254825e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,9.892795060295612e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,0.0001041759169311,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,7.694398664170876e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,0.0001041759096551,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.000494165578857,286.18951416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17974853515625,292.1499938964844,287.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186503361988343e-08,0.0010540584335103,-0.0309698302298784,0.0,0.0,0.0,-0.0108541967347264,60.0,8.602458000183105,-0.0,-7.575251004254825e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,9.854528616415335e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,0.0001037729452946,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,7.664635631954297e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,0.0001037729380186,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0004922540974803,286.1965637207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1792297363281,292.1499938964844,287.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.1709714087260181e-08,0.0010499822674319,-0.0297221187502145,0.0,0.0,0.0,-0.0106178363785147,60.0,8.560881614685059,-0.0,-7.516759836789788e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,9.854528616415335e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,0.0001037729452946,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,7.664635631954297e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699768066406,0.0,0.0,0.0001037729380186,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0004922540974803,286.1965637207031,294.1499938964844,293.1499938964844,291.6635437011719,293.1792297363281,292.1499938964844,287.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.1709714087260181e-08,0.0010499822674319,-0.0297221187502145,0.0,0.0,0.0,-0.0106178363785147,60.0,8.560881614685059,-0.0,-7.516759836789788e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,9.817337559070438e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0001033813023241,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,7.635708607267588e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,0.0001033813023241,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.0004903962835669,286.2035827636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1786804199219,292.1499938964844,287.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246324760350037e-08,0.0010460186749696,-0.0285093411803245,0.0,0.0,0.0,-0.0103881079703569,60.0,8.519950866699219,-0.0,-7.460128870206972e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,9.817337559070438e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0001033813023241,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765686035156,0.0,0.0,7.635708607267588e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765380859375,0.0,0.0,0.0001033813023241,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.0004903962835669,286.2035827636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1786804199219,292.1499938964844,287.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460299672558,1.1246324760350037e-08,0.0010460186749696,-0.0285093411803245,0.0,0.0,0.0,-0.0103881079703569,60.0,8.519950866699219,-0.0,-7.460128870206972e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,9.781692642718554e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,0.0001030059574986,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,7.607985753566027e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830993652344,0.0,0.0,0.0001030059502227,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,0.0004886157694272,286.2106018066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1781616210937,292.1499938964844,287.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422321502119,1.080221245786106e-08,0.001042221323587,-0.0273469034582376,0.0,0.0,0.0,-0.0101679442450404,60.0,8.47994613647461,-0.0,-7.406055146930157e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832214355469,0.0,0.0,9.781692642718554e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,0.0001030059574986,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,7.607985753566027e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830993652344,0.0,0.0,0.0001030059502227,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,0.0004886157694272,286.2106018066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1781616210937,292.1499938964844,287.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422321502119,1.080221245786106e-08,0.001042221323587,-0.0273469034582376,0.0,0.0,0.0,-0.0101679442450404,60.0,8.47994613647461,-0.0,-7.406055146930157e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,9.764753485796972e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0001028275728458,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,7.594810449518263e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863952636719,0.0,0.0,0.0001028275655698,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865173339844,0.0,0.0,0.0004877696337644,286.2140808105469,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,292.1499938964844,287.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404255008324,1.059115550816614e-08,0.0010404149070382,-0.0267944354563951,0.0,0.0,0.0,-0.0100633045658469,60.0,8.460504531860352,-0.0,-7.380426580994026e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,9.748870070325212e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,0.0001026603131322,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,7.582456601085141e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896301269531,0.0,0.0,0.0001026603058562,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,0.0004869762051384,286.2175598144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1776428222656,292.1499938964844,287.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038733520545,1.0393253369045397e-08,0.0010387231595814,-0.0262763779610395,0.0,0.0,0.0,-0.0099651990458369,60.0,8.441915512084961,-0.0,-7.356435105521086e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,9.717526700114831e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0001023302538669,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,7.55807850509882e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961608886719,0.0,0.0,0.000102330246591,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.000485410564579,286.2244873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1771545410156,292.1499938964844,287.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353946126997,1.0002738193293226e-08,0.001035384600982,-0.0252540484070777,0.0,0.0,0.0,-0.0097716078162193,60.0,8.40505313873291,-0.0,-7.309208172046058e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,9.717526700114831e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0960693359375,0.0,0.0,0.0001023302538669,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09619140625,0.0,0.0,7.55807850509882e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0961608886719,0.0,0.0,0.000102330246591,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0962829589844,0.0,0.0,0.000485410564579,286.2244873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1771545410156,292.1499938964844,287.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353946126997,1.0002738193293226e-08,0.001035384600982,-0.0252540484070777,0.0,0.0,0.0,-0.0097716078162193,60.0,8.40505313873291,-0.0,-7.309208172046058e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,9.696494089439513e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004943847656,0.0,0.0,0.0001021087737171,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,7.541719969594851e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1005859375,0.0,0.0,0.0001021087664412,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007080078125,0.0,0.0,0.0004843599454034,286.2292175292969,294.1499938964844,293.1499938964844,291.6635437011719,293.17681884765625,292.1499938964844,287.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331541998311,9.740682038739124e-09,0.0010331444209441,-0.0245679672807455,0.0,0.0,0.0,-0.0096416976302862,60.0,8.380334854125977,-0.0,-7.277601810073976e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,9.688140562502669e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025695800781,0.0,0.0,0.0001020208001136,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,7.535222539445385e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,0.0001020207928377,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,0.0004839426546823,286.2314147949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1766662597656,292.1499938964844,287.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322639718651,9.636599962448145e-09,0.0010322544258087,-0.0242954660207033,0.0,0.0,0.0,-0.0095900995656847,60.0,8.369765281677246,-0.0,-7.265067125672432e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,9.660579962655902e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,0.0001017305767163,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,7.51378684071824e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0001017305694404,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,0.0004825659561902,286.23828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,292.1499938964844,287.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327744618,9.293214198180522e-09,0.0010293184313923,-0.0233963914215564,0.0,0.0,0.0,-0.0094198705628514,60.0,8.335855484008789,-0.0,-7.223790987609392e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,9.660579962655902e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,0.0001017305767163,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10919189453125,0.0,0.0,7.51378684071824e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0001017305694404,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,0.0004825659561902,286.23828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,292.1499938964844,287.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327744618,9.293214198180522e-09,0.0010293184313923,-0.0233963914215564,0.0,0.0,0.0,-0.0094198705628514,60.0,8.335855484008789,-0.0,-7.223790987609392e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,9.635289461584762e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0001014642548398,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,7.494115561712533e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,0.0001014642475638,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0004813026171177,286.2451477050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1757507324219,292.1499938964844,287.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978105370260892e-09,0.0010266237659379,-0.0225713048130273,0.0,0.0,0.0,-0.0092636570334434,60.0,8.303418159484863,-0.0,-7.186017114690912e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,9.635289461584762e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11553955078125,0.0,0.0,0.0001014642548398,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,7.494115561712533e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,0.0001014642475638,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11572265625,0.0,0.0,0.0004813026171177,286.2451477050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1757507324219,292.1499938964844,287.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266327299177,8.978105370260892e-09,0.0010266237659379,-0.0225713048130273,0.0,0.0,0.0,-0.0092636570334434,60.0,8.303418159484863,-0.0,-7.186017114690912e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,9.622178913559765e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,0.000101326193544,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,7.483919034712017e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1188659667969,0.0,0.0,0.0001013261862681,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,0.0004806477227248,286.24859619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1755065917969,292.1499938964844,287.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252359788864,8.814758700737002e-09,0.001025227131322,-0.0221435744315385,0.0,0.0,0.0,-0.0091826794669032,60.0,8.286864280700684,-0.0,-7.166474347286568e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,9.611299901735038e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1220092773437,0.0,0.0,0.0001012116335914,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12213134765625,0.0,0.0,7.475457096006721e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221008300781,0.0,0.0,0.0001012116263154,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,0.0004801042960025,286.25201416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.17529296875,292.1499938964844,287.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240772971883,8.679213792106566e-09,0.0010240685660392,-0.0217886362224817,0.0,0.0,0.0,-0.0091154864057898,60.0,8.27139663696289,-0.0,-7.150278236167652e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,9.59127937676385e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.0001010008054436,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,7.459885819116607e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,0.0001010007981676,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,0.0004791042301803,286.2588806152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1748352050781,292.1499938964844,287.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429767994755366e-09,0.0010219337418675,-0.0211354177445173,0.0,0.0,0.0,-0.0089918160811066,60.0,8.242125511169434,-0.0,-7.120519995851282e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
