time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074880,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,9.59127937676385e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.0001010008054436,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,7.459885819116607e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,0.0001010007981676,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.128662109375,0.0,0.0,0.0004791042301803,286.2588806152344,294.1499938964844,293.1499938964844,291.6635437011719,293.1748352050781,292.1499938964844,287.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429767994755366e-09,0.0010219337418675,-0.0211354177445173,0.0,0.0,0.0,-0.0089918160811066,60.0,8.242125511169434,-0.0,-7.120519995851282e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.574108116794378e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,0.0001008199906209,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,7.446530798915774e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0001008199833449,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,0.0004782465111929,286.26568603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1744079589844,292.1499938964844,287.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215834235159036e-09,0.0010201045079156,-0.0205751731991767,0.0,0.0,0.0,-0.0088857607915997,60.0,8.215425491333008,-0.0,-7.095047749317018e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,9.574108116794378e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,0.0001008199906209,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1350402832031,0.0,0.0,7.446530798915774e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0001008199833449,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351013183594,0.0,0.0,0.0004782465111929,286.26568603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1744079589844,292.1499938964844,287.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215834235159036e-09,0.0010201045079156,-0.0205751731991767,0.0,0.0,0.0,-0.0088857607915997,60.0,8.215425491333008,-0.0,-7.095047749317018e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,9.55946379690431e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.0001006657694233,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414794921875,0.0,0.0,7.43514028727077e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001006657621474,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0004775149864144,286.2724914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1739501953125,292.1499938964844,287.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033369525151102e-09,0.0010185445426031,-0.0200973208993673,0.0,0.0,0.0,-0.0087953060865402,60.0,8.190953254699707,-0.0,-7.073358432307941e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,9.55946379690431e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,0.0001006657694233,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414794921875,0.0,0.0,7.43514028727077e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1414489746094,0.0,0.0,0.0001006657621474,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0004775149864144,286.2724914550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1739501953125,292.1499938964844,287.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185525752604,8.033369525151102e-09,0.0010185445426031,-0.0200973208993673,0.0,0.0,0.0,-0.0087953060865402,60.0,8.190953254699707,-0.0,-7.073358432307941e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,9.547415538690984e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.0001005388985504,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,7.425769581459463e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,0.0001005388985504,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,0.0004769131774082,286.279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1735534667969,292.1499938964844,287.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883262043151262e-09,0.00101726106368,-0.0197042003273963,0.0,0.0,0.0,-0.0087208915501832,60.0,8.168522834777832,-0.0,-7.055540152123285e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,9.547415538690984e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477966308594,0.0,0.0,0.0001005388985504,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,7.425769581459463e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,0.0001005388985504,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479797363281,0.0,0.0,0.0004769131774082,286.279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1735534667969,292.1499938964844,287.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883262043151262e-09,0.00101726106368,-0.0197042003273963,0.0,0.0,0.0,-0.0087208915501832,60.0,8.168522834777832,-0.0,-7.055540152123285e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,9.540911560179666e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510009765625,0.0,0.0,0.0001004704099614,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,7.420710608130321e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,0.0001004704026854,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.000476588262245,286.28271484375,294.1499938964844,293.1499938964844,291.6635437011719,293.17333984375,292.1499938964844,287.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165760759264,7.802226420494662e-09,0.0010165682760998,-0.0194919686764478,0.0,0.0,0.0,-0.0086807198822498,60.0,8.157036781311035,-0.0,-7.04593006162213e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,9.537192818243057e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,0.0001004312507575,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543273925781,0.0,0.0,7.417818414978683e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,0.0001004312434815,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,0.000476402521599,286.2861022949219,294.1499938964844,293.1499938964844,291.6635437011719,293.1731262207031,292.1499938964844,287.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161800310015,7.755891928695746e-09,0.001016172231175,-0.0193706192076206,0.0,0.0,0.0,-0.008657750673592,60.0,8.147170066833496,-0.0,-7.04043827681744e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,9.530643001198769e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0001003622746793,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,7.412723789457232e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,0.0001003622674033,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0004760753072332,286.2928771972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1727600097656,292.1502990722656,287.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674278101887921e-09,0.0010154731571674,-0.0191568713635206,0.0,0.0,0.0,-0.008617284707725,60.0,8.128889083862305,-0.0,-7.030770632354688e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,9.530643001198769e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0001003622746793,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607666015625,0.0,0.0,7.412723789457232e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,0.0001003622674033,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1608581542969,0.0,0.0,0.0004760753072332,286.2928771972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1727600097656,292.1502990722656,287.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154808405786,7.674278101887921e-09,0.0010154731571674,-0.0191568713635206,0.0,0.0,0.0,-0.008617284707725,60.0,8.128889083862305,-0.0,-7.030770632354688e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1657409667969,0.0,0.0,9.52740156208165e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.0001003281358862,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656494140625,0.0,0.0,7.410202670143917e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.0001003281358862,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1657409667969,0.0,0.0,0.0004759134026244,286.29803466796875,294.1499938964844,293.1499938964844,291.6635437011719,293.17242431640625,292.1502380371094,287.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151355527341,7.633889964608898e-09,0.0010151278693228,-0.019051095470786,0.0,0.0,0.0,-0.0085972640663385,60.0,8.11550521850586,-0.0,-7.025988679743024e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,9.526418580207974e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,0.0001003177967504,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,7.409438694594428e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16717529296875,0.0,0.0,0.0001003177894745,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.0004758643335662,286.2996826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1723937988281,292.1507263183594,287.1098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150304296985,7.62164997780701e-09,0.0010150228627026,-0.0190190374851226,0.0,0.0,0.0,-0.0085911937057971,60.0,8.112598419189453,-0.0,-7.024539883104809e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,9.5241135568358e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,0.0001002935168799,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,7.407645898638293e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.0001002935096039,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,0.0004757491697091,286.30645751953125,294.1499938964844,293.15240478515625,291.6650390625,293.17205810546875,292.15142822265625,287.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592928952249167e-09,0.0010147795546799,-0.0189438126981258,0.0,0.0,0.0,-0.0085769668221473,60.0,8.09848690032959,-0.0,-7.021140646656931e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,9.5241135568358e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,0.0001002935168799,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,7.407645898638293e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.0001002935096039,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,0.0004757491697091,286.30645751953125,294.1499938964844,293.15240478515625,291.6650390625,293.17205810546875,292.15142822265625,287.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147871216759,7.592928952249167e-09,0.0010147795546799,-0.0189438126981258,0.0,0.0,0.0,-0.0085769668221473,60.0,8.09848690032959,-0.0,-7.021140646656931e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,9.518950537312776e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,0.0001002391509246,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,7.403630297631025e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,0.0001002391436486,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,0.0004754912806674,286.3132019042969,294.1499938964844,293.1594543457031,291.66943359375,293.1719970703125,292.1551513671875,287.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142350802198,7.528596412953448e-09,0.0010142275132238,-0.0187753215432167,0.0,0.0,0.0,-0.0085450652986764,60.0,8.089971542358398,-0.0,-7.013529312871469e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,9.518950537312776e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799621582031,0.0,0.0,0.0001002391509246,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,7.403630297631025e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,0.0001002391436486,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801452636719,0.0,0.0,0.0004754912806674,286.3132019042969,294.1499938964844,293.1594543457031,291.66943359375,293.1719970703125,292.1551513671875,287.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142350802198,7.528596412953448e-09,0.0010142275132238,-0.0187753215432167,0.0,0.0,0.0,-0.0085450652986764,60.0,8.089971542358398,-0.0,-7.013529312871469e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,9.516579302726312e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,0.000100214179838,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,7.40178584237583e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,0.0001002141725621,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.183349609375,0.0,0.0,0.0004753728280775,286.31658935546875,294.1499938964844,293.1646423339844,291.6726989746094,293.1719665527344,292.1568908691406,287.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139828082174,7.499052934178962e-09,0.0010139753576368,-0.0186979416757822,0.0,0.0,0.0,-0.0085304211825132,60.0,8.085423469543457,-0.0,-7.010035574239738e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,9.512980614090338e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1863708496094,0.0,0.0,0.0001001762793748,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864929199219,0.0,0.0,7.398986781481653e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864624023437,0.0,0.0,0.0001001762720989,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,0.0004751930537167,286.3199768066406,294.1499938964844,293.1708984375,291.6766052246094,293.17205810546875,292.15997314453125,287.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135982884094,7.454210582125143e-09,0.0010135908378288,-0.0185804981738328,0.0,0.0,0.0,-0.0085081858560442,60.0,8.082863807678223,-0.0,-7.004734214888232e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,9.505223715677856e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0001000945994746,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,7.392953557427973e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.0001000945921987,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,0.0004748055944219,286.32672119140625,294.1499938964844,293.1864929199219,291.68634033203125,293.1723327636719,292.1670227050781,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127744171768,7.357571440991251e-09,0.0010127669665962,-0.0183273814618587,0.0,0.0,0.0,-0.0084602897986769,60.0,8.078801155090332,-0.0,-6.993315793124566e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929626464844,0.0,0.0,9.505223715677856e-05,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,0.0001000945994746,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,7.392953557427973e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,0.0001000945921987,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,0.0004748055944219,286.32672119140625,294.1499938964844,293.1864929199219,291.68634033203125,293.1723327636719,292.1670227050781,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127744171768,7.357571440991251e-09,0.0010127669665962,-0.0183273814618587,0.0,0.0,0.0,-0.0084602897986769,60.0,8.078801155090332,-0.0,-6.993315793124566e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,9.494367259321734e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,9.998027235269548e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,7.384509081020951e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,9.998026507673784e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,0.0004742632736451,286.3334655761719,294.1499938964844,293.2060241699219,291.69854736328125,293.17340087890625,292.1789855957031,287.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116157354786,7.222301423581712e-09,0.0010116085177287,-0.0179730858653783,0.0,0.0,0.0,-0.0083932215347886,60.0,8.080568313598633,-0.0,-6.977349187309302e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,9.494367259321734e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19921875,0.0,0.0,9.998027235269548e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1993103027344,0.0,0.0,7.384509081020951e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19927978515625,0.0,0.0,9.998026507673784e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,0.0004742632736451,286.3334655761719,294.1499938964844,293.2060241699219,291.69854736328125,293.17340087890625,292.1789855957031,287.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116157354786,7.222301423581712e-09,0.0010116085177287,-0.0179730858653783,0.0,0.0,0.0,-0.0083932215347886,60.0,8.080568313598633,-0.0,-6.977349187309302e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,9.483411849942058e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,9.98649120447226e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,7.375988934654742e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,9.986490476876496e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,0.0004737160343211,286.3401794433594,294.1499938964844,293.22918701171875,291.7130126953125,293.1746520996094,292.1922302246094,287.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104514658451,7.085813269469554e-09,0.0010104443645104,-0.0176155883818864,0.0,0.0,0.0,-0.0083255739882588,60.0,8.083123207092285,-0.0,-6.961256815429806e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,9.483411849942058e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20562744140625,0.0,0.0,9.98649120447226e-05,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,7.375988934654742e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,9.986490476876496e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,0.0004737160343211,286.3401794433594,294.1499938964844,293.22918701171875,291.7130126953125,293.1746520996094,292.1922302246094,287.1463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104514658451,7.085813269469554e-09,0.0010104443645104,-0.0176155883818864,0.0,0.0,0.0,-0.0083255739882588,60.0,8.083123207092285,-0.0,-6.961256815429806e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,9.470924851484595e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,9.973341366276144e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,7.36627698643133e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,9.973341366276144e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0004730923101305,286.3468933105469,294.1499938964844,293.2557983398437,291.7296447753906,293.1761169433594,292.2073059082031,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091197909787,6.930236384761201e-09,0.0010091128060594,-0.0172080881893634,0.0,0.0,0.0,-0.0082484418526291,60.0,8.087590217590332,-0.0,-6.94293618153097e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,9.470924851484595e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,9.973341366276144e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121276855469,0.0,0.0,7.36627698643133e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,9.973341366276144e-05,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0004730923101305,286.3468933105469,294.1499938964844,293.2557983398437,291.7296447753906,293.1761169433594,292.2073059082031,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091197909787,6.930236384761201e-09,0.0010091128060594,-0.0172080881893634,0.0,0.0,0.0,-0.0082484418526291,60.0,8.087590217590332,-0.0,-6.94293618153097e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,9.46355939959176e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152404785156,0.0,0.0,9.965585195459424e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,7.360547897405922e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.965584467863664e-05,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,0.0004727243795059,286.3502502441406,294.1499938964844,293.27032470703125,291.7387084960937,293.1772155761719,292.21612548828125,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083343368023,6.838466237724106e-09,0.0010083274682983,-0.01696771197021,0.0,0.0,0.0,-0.0082029439508914,60.0,8.091890335083008,-0.0,-6.9321416162893e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,9.456430416321382e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,9.958077862393112e-05,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,7.355002890108153e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218505859375,0.0,0.0,9.958077862393112e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,0.0004723682650364,286.3536071777344,294.1499938964844,293.2855834960937,291.7482604980469,293.1783447265625,292.2259216308594,287.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075729805976,6.7496443989512045e-09,0.0010075662285089,-0.0167350564152002,0.0,0.0,0.0,-0.0081589026376605,60.0,8.096516609191895,-0.0,-6.921700901330041e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,9.441580914426596e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,9.94244110188447e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22491455078125,0.0,0.0,7.34345376258716e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,9.942440374288708e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0004716265248134,286.3602905273437,294.1499938964844,293.3182983398437,291.7687072753906,293.1810607910156,292.24737548828125,287.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059917112812,6.564635945949249e-09,0.0010059851920232,-0.0162504408508539,0.0,0.0,0.0,-0.0080671906471252,60.0,8.107895851135254,-0.0,-6.899979609897855e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,9.441580914426596e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248229980469,0.0,0.0,9.94244110188447e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22491455078125,0.0,0.0,7.34345376258716e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2248840332031,0.0,0.0,9.942440374288708e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0004716265248134,286.3602905273437,294.1499938964844,293.3182983398437,291.7687072753906,293.1810607910156,292.24737548828125,287.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059917112812,6.564635945949249e-09,0.0010059851920232,-0.0162504408508539,0.0,0.0,0.0,-0.0080671906471252,60.0,8.107895851135254,-0.0,-6.899979609897855e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,9.428730845684186e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23016357421875,0.0,0.0,9.928909275913612e-05,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,7.333458779612556e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,9.92890854831785e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,0.0004709846107289,286.3658752441406,294.1499938964844,293.3478698730469,291.7872009277344,293.1842346191406,292.2680969238281,287.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046225506812,6.4045342362817345e-09,0.0010046161478385,-0.0158310607075691,0.0,0.0,0.0,-0.0079878214746713,60.0,8.120847702026367,-0.0,-6.881209912990016e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,9.426283941138536e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,9.926332131726669e-05,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,7.331556116696447e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,9.926332131726669e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.000470862374641,286.366943359375,294.1499938964844,293.35369873046875,291.79083251953125,293.1848449707031,292.2720642089844,287.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043617803603,6.374048400203946e-09,0.0010043554939329,-0.0157512035220861,0.0,0.0,0.0,-0.0079727079719305,60.0,8.12331485748291,-0.0,-6.877639435742823e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,9.41085527301766e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,9.910084918374196e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,7.319555879803374e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,9.910084918374196e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0004700917052105,286.37359619140625,294.1499938964844,293.3915405273437,291.8144836425781,293.1885986328125,292.2964172363281,287.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027177631855,6.181821721185088e-09,0.0010027115931734,-0.0152476588264107,0.0,0.0,0.0,-0.0078774122521281,60.0,8.13865852355957,-0.0,-6.855142942185921e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,9.41085527301766e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,9.910084918374196e-05,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2376403808594,0.0,0.0,7.319555879803374e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,9.910084918374196e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0004700917052105,286.37359619140625,294.1499938964844,293.3915405273437,291.8144836425781,293.1885986328125,292.2964172363281,287.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027177631855,6.181821721185088e-09,0.0010027115931734,-0.0152476588264107,0.0,0.0,0.0,-0.0078774122521281,60.0,8.13865852355957,-0.0,-6.855142942185921e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,9.396801033290104e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,9.895284892991184e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,7.308624481083825e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,9.895284165395424e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,0.0004693896335083,286.3802185058594,294.1499938964844,293.4316101074219,291.83953857421875,293.1933288574219,292.32476806640625,287.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012201964855,6.006714237116739e-09,0.0010012141428887,-0.0147889479994773,0.0,0.0,0.0,-0.0077906036749482,60.0,8.158919334411621,-0.0,-6.834682153566973e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,9.396801033290104e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,9.895284892991184e-05,298.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,7.308624481083825e-05,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,9.895284165395424e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440490722656,0.0,0.0,0.0004693896335083,286.3802185058594,294.1499938964844,293.4316101074219,291.83953857421875,293.1933288574219,292.32476806640625,287.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012201964855,6.006714237116739e-09,0.0010012141428887,-0.0147889479994773,0.0,0.0,0.0,-0.0077906036749482,60.0,8.158919334411621,-0.0,-6.834682153566973e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,9.389411570737138e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470703125,0.0,0.0,9.887503256322816e-05,298.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,7.302877202164382e-05,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24713134765625,0.0,0.0,9.887503256322816e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,0.0004690205096267,286.383544921875,294.1499938964844,293.4523620605469,291.8525085449219,293.1957397460937,292.3385009765625,287.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004346258938,5.914650103022723e-09,0.0010004286887124,-0.0145477717742323,0.0,0.0,0.0,-0.0077449725940823,60.0,8.169096946716309,-0.0,-6.823937326316809e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,9.383598808199169e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.250244140625,0.0,0.0,9.881381993182003e-05,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503356933594,0.0,0.0,7.298355922102928e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,9.881381993182003e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.000468730169814,286.3868408203125,294.1499938964844,293.4736022949219,291.86578369140625,293.1987609863281,292.3543701171875,287.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998136665672,5.8422280346803745e-09,0.0009998077293857,-0.01435805298388,0.0,0.0,0.0,-0.0077090612612664,60.0,8.182035446166992,-0.0,-6.815490394274093e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
