time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077220,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,9.371263877255842e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,9.868393681244925e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,7.288762571988627e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,9.868392953649165e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0004681140126194,286.3934631347656,294.1499938964844,293.5173034667969,291.89312744140625,293.20458984375,292.3850402832031,287.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984992211684,5.688552295879391e-09,0.0009984935168176,-0.013955470174551,0.0,0.0,0.0,-0.0076328767463564,60.0,8.206887245178223,-0.0,-6.797584717332938e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,9.371263877255842e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,9.868393681244925e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566833496094,0.0,0.0,7.288762571988627e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,9.868392953649165e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567443847656,0.0,0.0,0.0004681140126194,286.3934631347656,294.1499938964844,293.5173034667969,291.89312744140625,293.20458984375,292.3850402832031,287.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984992211684,5.688552295879391e-09,0.0009984935168176,-0.013955470174551,0.0,0.0,0.0,-0.0076328767463564,60.0,8.206887245178223,-0.0,-6.797584717332938e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,9.361230331705885e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,9.857827535597607e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,7.280958379851654e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,9.857827535597607e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,0.0004676128155551,286.40008544921875,294.1499938964844,293.5625,291.9213562011719,293.2110595703125,292.4173278808594,287.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974302956834,5.563544736020276e-09,0.0009974247077479,-0.0136279836297035,0.0,0.0,0.0,-0.0075709056109189,60.0,8.235088348388672,-0.0,-6.78303635481825e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,9.361230331705885e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629089355469,0.0,0.0,9.857827535597607e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,7.280958379851654e-05,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,9.857827535597607e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,0.0004676128155551,286.40008544921875,294.1499938964844,293.5625,291.9213562011719,293.2110595703125,292.4173278808594,287.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974302956834,5.563544736020276e-09,0.0009974247077479,-0.0136279836297035,0.0,0.0,0.0,-0.0075709056109189,60.0,8.235088348388672,-0.0,-6.78303635481825e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,9.35615025809966e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,9.852477523963898e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,7.277006807271391e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,9.852477523963898e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0004673590592574,286.4066772460937,294.1499938964844,293.6089172363281,291.95037841796875,293.21856689453125,292.4538879394531,287.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968884987756,5.5002460364050876e-09,0.0009968830272555,-0.0134621560573577,0.0,0.0,0.0,-0.0075395237654447,60.0,8.269268989562988,-0.0,-6.775675132075777e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,9.35615025809966e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,9.852477523963898e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,7.277006807271391e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693176269531,0.0,0.0,9.852477523963898e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0004673590592574,286.4066772460937,294.1499938964844,293.6089172363281,291.95037841796875,293.21856689453125,292.4538879394531,287.2062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968884987756,5.5002460364050876e-09,0.0009968830272555,-0.0134621560573577,0.0,0.0,0.0,-0.0075395237654447,60.0,8.269268989562988,-0.0,-6.775675132075777e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,9.355095244245604e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,9.851367212831974e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,7.276186806848273e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,9.851367212831974e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0004673063813243,286.41326904296875,294.1499938964844,293.6562805175781,291.98004150390625,293.226806640625,292.4919128417969,287.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967766236513,5.487108101220883e-09,0.0009967711521312,-0.0134277381002902,0.0,0.0,0.0,-0.0075330128893256,60.0,8.307707786560059,-0.0,-6.774148175736627e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,9.355095244245604e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756042480469,0.0,0.0,9.851367212831974e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,7.276186806848273e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2756652832031,0.0,0.0,9.851367212831974e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757263183594,0.0,0.0,0.0004673063813243,286.41326904296875,294.1499938964844,293.6562805175781,291.98004150390625,293.226806640625,292.4919128417969,287.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967766236513,5.487108101220883e-09,0.0009967711521312,-0.0134277381002902,0.0,0.0,0.0,-0.0075330128893256,60.0,8.307707786560059,-0.0,-6.774148175736627e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,9.354048233944924e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,9.850264177657664e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,7.275371899595484e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,9.850263450061902e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,0.0004672540526371,286.41656494140625,294.1499938964844,293.6802673339844,291.9950561523437,293.2310485839844,292.5115051269531,287.21514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966646321117,5.47405587525418e-09,0.0009966591605916,-0.0133935445919632,0.0,0.0,0.0,-0.0075265406630933,60.0,8.327556610107422,-0.0,-6.77263116699578e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,9.3548878794536e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28192138671875,0.0,0.0,9.851148934103549e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,7.276025280589238e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,9.851148206507788e-05,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,0.0004672960203606,286.4198608398437,294.1499938964844,293.70440673828125,292.0101623535156,293.2352905273437,292.5307312011719,287.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967545047402,5.484522613841136e-09,0.0009967490332201,-0.0134209655225276,0.0,0.0,0.0,-0.0075317313894629,60.0,8.347238540649414,-0.0,-6.773847616159402e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,9.366817539557816e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,9.863710874924436e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,7.285303581738845e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,9.863710147328676e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,0.0004678918921854,286.42645263671875,294.1499938964844,293.75299072265625,292.0406188964844,293.2445068359375,292.5720520019531,287.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998024479486,5.633142841077188e-09,0.0009980187751352,-0.0138103133067488,0.0,0.0,0.0,-0.0076054036617279,60.0,8.394497871398926,-0.0,-6.791134410377708e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,9.366817539557816e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,9.863710874924436e-05,298.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,7.285303581738845e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.288330078125,0.0,0.0,9.863710147328676e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884216308594,0.0,0.0,0.0004678918921854,286.42645263671875,294.1499938964844,293.75299072265625,292.0406188964844,293.2445068359375,292.5720520019531,287.2240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998024479486,5.633142841077188e-09,0.0009980187751352,-0.0138103133067488,0.0,0.0,0.0,-0.0076054036617279,60.0,8.394497871398926,-0.0,-6.791134410377708e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,9.386838792124764e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29412841796875,0.0,0.0,9.884794417303056e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,7.30087558622472e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.294189453125,0.0,0.0,9.884793689707294e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,0.0004688920162152,286.4325561523437,294.1499938964844,293.7979431152344,292.0687866210937,293.25360107421875,292.6131896972656,287.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001570917665,5.882581533001031e-09,0.0010001511545851,-0.0144637674093246,0.0,0.0,0.0,-0.0077290581539273,60.0,8.445331573486328,-0.0,-6.820196318813032e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,9.389640763401984e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,9.887744818115608e-05,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,7.303055463125929e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947082519531,0.0,0.0,9.887744818115608e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947692871094,0.0,0.0,0.0004690319765359,286.4330749511719,294.1499938964844,293.8018493652344,292.0712585449219,293.2544860839844,292.6172180175781,287.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004555806517,5.917493606233393e-09,0.0010004497598856,-0.0145552242174744,0.0,0.0,0.0,-0.0077463653869926,60.0,8.450748443603516,-0.0,-6.824269149774409e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,9.420905553270131e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,9.920668526319788e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,7.327372441068292e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,9.920667798724024e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,0.0004705937462858,286.439697265625,294.1499938964844,293.8507080078125,292.1019287109375,293.2650146484375,292.66552734375,287.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037872707471,6.307018018958388e-09,0.0010037809843197,-0.015575616620481,0.0,0.0,0.0,-0.0079394718632102,60.0,8.514163970947266,-0.0,-6.869790780683617e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,9.420905553270131e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,9.920668526319788e-05,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,7.327372441068292e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30108642578125,0.0,0.0,9.920667798724024e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3011474609375,0.0,0.0,0.0004705937462858,286.439697265625,294.1499938964844,293.8507080078125,292.1019287109375,293.2650146484375,292.66552734375,287.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037872707471,6.307018018958388e-09,0.0010037809843197,-0.015575616620481,0.0,0.0,0.0,-0.0079394718632102,60.0,8.514163970947266,-0.0,-6.869790780683617e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,9.46518121054396e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,9.967292862711474e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,7.36180882086046e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,9.967292135115712e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0004728054045699,286.4463806152344,294.1499938964844,293.8992919921875,292.13250732421875,293.2765197753906,292.7185974121094,287.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085038375109,6.858640766438384e-09,0.0010084969690069,-0.017020558938384,0.0,0.0,0.0,-0.008212930522859,60.0,8.588606834411621,-0.0,-6.934514118484003e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,9.46518121054396e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30743408203125,0.0,0.0,9.967292862711474e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,7.36180882086046e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3074951171875,0.0,0.0,9.967292135115712e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075866699219,0.0,0.0,0.0004728054045699,286.4463806152344,294.1499938964844,293.8992919921875,292.13250732421875,293.2765197753906,292.7185974121094,287.2419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085038375109,6.858640766438384e-09,0.0010084969690069,-0.017020558938384,0.0,0.0,0.0,-0.008212930522859,60.0,8.588606834411621,-0.0,-6.934514118484003e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,9.488653449807316e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106689453125,0.0,0.0,9.992010745918378e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3107604980469,0.0,0.0,7.38006565370597e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,9.992010018322615e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.310791015625,0.0,0.0,0.0004739778814837,286.44970703125,294.1499938964844,293.9234313964844,292.147705078125,293.282470703125,292.7458190917969,287.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151082836998057e-09,0.0010109996655955,-0.0177865475416183,0.0,0.0,0.0,-0.00835791695863,60.0,8.627935409545898,-0.0,-6.96894986162988e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,9.515291458228604e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,0.0001002006101771,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31396484375,0.0,0.0,7.400783215416595e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,0.0001002006101771,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0004753084795083,286.4530639648437,294.1499938964844,293.9474182128906,292.162841796875,293.2884826660156,292.7735290527344,287.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138436919078,7.482959141213996e-09,0.0010138362413272,-0.0186557918787002,0.0,0.0,0.0,-0.0085224350914359,60.0,8.668176651000977,-0.0,-7.008132740793371e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,9.582585335010664e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,0.0001009092520689,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,7.453123544109985e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,0.000100909244793,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,0.0004786699719261,286.4598083496094,294.1499938964844,293.99481201171875,292.1927490234375,293.3016967773437,292.8325500488281,287.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210130130872,8.321373812236743e-09,0.0010210047475993,-0.0208515636622905,0.0,0.0,0.0,-0.0089380694553256,60.0,8.762474060058594,-0.0,-7.107608723799785e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,9.582585335010664e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,0.0001009092520689,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,7.453123544109985e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,0.000100909244793,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.320556640625,0.0,0.0,0.0004786699719261,286.4598083496094,294.1499938964844,293.99481201171875,292.1927490234375,293.3016967773437,292.8325500488281,287.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210130130872,8.321373812236743e-09,0.0010210047475993,-0.0208515636622905,0.0,0.0,0.0,-0.0089380694553256,60.0,8.762474060058594,-0.0,-7.107608723799785e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,9.654485620558262e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,0.0001016663954942,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,7.509045826736838e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0001016663882182,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0004822615301236,286.46661376953125,294.1499938964844,294.04119873046875,292.22216796875,293.3155822753906,292.8916015625,287.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286755859851,9.21718878998945e-09,0.0010286663891747,-0.023197328671813,0.0,0.0,0.0,-0.0093821715563535,60.0,8.862146377563477,-0.0,-7.214668329424968e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,9.654485620558262e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,0.0001016663954942,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270874023437,0.0,0.0,7.509045826736838e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0001016663882182,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,0.0004822615301236,286.46661376953125,294.1499938964844,294.04119873046875,292.22216796875,293.3155822753906,292.8916015625,287.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286755859851,9.21718878998945e-09,0.0010286663891747,-0.023197328671813,0.0,0.0,0.0,-0.0093821715563535,60.0,8.862146377563477,-0.0,-7.214668329424968e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,9.733746264828368e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,0.000102501049696,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,7.57069283281453e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.00010250104242,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0004862207861151,286.4735107421875,294.1499938964844,294.0863952636719,292.2509155273437,293.3302001953125,292.9504089355469,287.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371202370151,1.0204716183181972e-08,0.0010371099924668,-0.0257828179746866,0.0,0.0,0.0,-0.0098717277869582,60.0,8.967686653137207,-0.0,-7.333615315019415e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,9.733746264828368e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3336486816406,0.0,0.0,0.000102501049696,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,7.57069283281453e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,0.00010250104242,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.0004862207861151,286.4735107421875,294.1499938964844,294.0863952636719,292.2509155273437,293.3302001953125,292.9504089355469,287.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371202370151,1.0204716183181972e-08,0.0010371099924668,-0.0257828179746866,0.0,0.0,0.0,-0.0098717277869582,60.0,8.967686653137207,-0.0,-7.333615315019415e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,9.818237595027313e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0001033907828968,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,7.636408554390073e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,0.0001033907756209,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.0004904412780888,286.4804382324219,294.1499938964844,294.1300964355469,292.2788391113281,293.3453674316406,293.0082397460937,287.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461215861141,1.1257418108812093e-08,0.0010461102938279,-0.028538379818201,0.0,0.0,0.0,-0.0103935906663537,60.0,9.07729148864746,-0.0,-7.461482454118595e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,9.818237595027313e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0001033907828968,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,7.636408554390073e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34039306640625,0.0,0.0,0.0001033907756209,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404541015625,0.0,0.0,0.0004904412780888,286.4804382324219,294.1499938964844,294.1300964355469,292.2788391113281,293.3453674316406,293.0082397460937,287.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461215861141,1.1257418108812093e-08,0.0010461102938279,-0.028538379818201,0.0,0.0,0.0,-0.0103935906663537,60.0,9.07729148864746,-0.0,-7.461482454118595e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,9.861998114502056e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.0001038516056723,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34375,0.0,0.0,7.670444756513461e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34375,0.0,0.0,0.0001038515983964,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,0.0004926272085867,286.48388671875,294.1499938964844,294.1513366699219,292.2924499511719,293.3529663085937,293.0377502441406,287.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507843689993,1.1802653077097602e-08,0.0010507726110517,-0.0299653448164463,0.0,0.0,0.0,-0.0106638874858617,60.0,9.132858276367188,-0.0,-7.528144152502136e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,9.907749335980044e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,0.0001043333832058,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471374511719,0.0,0.0,7.706028554821387e-05,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,0.0001043333759298,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471984863281,0.0,0.0,0.0004949125577695,286.48736572265625,294.1499938964844,294.1720886230469,292.3058166503906,293.36083984375,293.0651550292969,287.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556575143709,1.2372683322325884e-08,0.0010556451743468,-0.0314570106565952,0.0,0.0,0.0,-0.0109464675188064,60.0,9.190421104431152,-0.0,-7.598153217713843e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,9.997280722018333e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.0,0.0001052761872415,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,7.775663834763691e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,0.0001052761872415,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.0004993848269805,286.494384765625,294.1499938964844,294.212158203125,292.33172607421875,293.376953125,293.1195983886719,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651964694261,1.3488205219402973e-08,0.0010651829652488,-0.0343755222856998,0.0,0.0,0.0,-0.0114994747564196,60.0,9.305289268493652,-0.0,-7.73609443172063e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,9.997280722018333e-05,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3538513183594,0.0,0.0,0.0001052761872415,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,7.775663834763691e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,0.0001052761872415,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.0004993848269805,286.494384765625,294.1499938964844,294.212158203125,292.33172607421875,293.376953125,293.1195983886719,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651964694261,1.3488205219402973e-08,0.0010651829652488,-0.0343755222856998,0.0,0.0,0.0,-0.0114994747564196,60.0,9.305289268493652,-0.0,-7.73609443172063e-08,0.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.050000000745058,0.000100872843177,298.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.050000000745058,0.0001062239680322,298.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.050000000745058,7.845666550565511e-05,298.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.050000000745058,0.0001062239680322,298.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.050000000745058,0.0005038807285018,286.5014343261719,284.95001220703125,294.25,292.3564147949219,293.39337158203125,293.17041015625,287.29022216796875,1.0,0.1000000014901161,7.938144586105973e-10,7.938144586105973e-10,1.0,1.0,-0.0010747896740213,1.4609629950257386e-08,0.001074775122106,-0.0373085997998714,0.0,0.0,0.0,-0.0120554277673363,60.0,9.420683860778809,-0.0,-7.876014507246509e-08,1.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.050000000745058,0.000100872843177,298.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3606872558594,0.0,0.050000000745058,0.0001062239680322,298.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.050000000745058,7.845666550565511e-05,298.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607177734375,0.0,0.050000000745058,0.0001062239680322,298.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.050000000745058,0.0005038807285018,286.5014343261719,284.95001220703125,294.25,292.3564147949219,293.39337158203125,293.17041015625,287.29022216796875,1.0,0.1000000014901161,7.938144586105973e-10,7.938144586105973e-10,1.0,1.0,-0.0010747896740213,1.4609629950257386e-08,0.001074775122106,-0.0373085997998714,0.0,0.0,0.0,-0.0120554277673363,60.0,9.420683860778809,-0.0,-7.876014507246509e-08,1.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.6346692442893982,0.050000000745058,0.0407430008053779,298.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.6346692442893982,0.050000000745058,0.0429043397307395,298.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.6346692442893982,0.050000000745058,0.0316889993846416,298.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.6346692442893982,0.050000000745058,0.0429043397307395,298.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.6346692442893982,0.050000000745058,0.2035197168588638,287.11627197265625,284.95001220703125,294.2683410644531,292.3685302734375,297.0065002441406,296.7644348144531,287.49853515625,1.0,0.1097003892064094,0.0852351784706115,0.0852351784706115,1.0,1.0,-0.4342893362045288,0.0005527014145627,0.4337366223335266,-0.1194168403744697,0.0,0.0,0.0,10.211262702941896,60.0,1245.899658203125,0.0,12.248732566833496,1.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9906311035156,0.633007287979126,0.050000000745058,0.0452491343021392,298.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9906311035156,0.633007287979126,0.050000000745058,0.0476495176553726,298.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9906311035156,0.633007287979126,0.050000000745058,0.0351937711238861,298.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9906311035156,0.633007287979126,0.050000000745058,0.0476495176553726,298.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9906311035156,0.633007287979126,0.050000000745058,0.2260288000106811,288.1043701171875,284.95001220703125,294.2866516113281,292.3808288574219,297.5575561523437,297.72247314453125,288.8013610839844,1.0,0.1210794895887374,0.1704703569412231,0.1704703569412231,1.0,1.0,-0.4821095466613769,0.0176047291606664,0.4645048379898071,-0.1109106317162513,0.0,0.0,0.0,12.501216888427734,60.0,2543.697021484375,0.0,16.681779861450195,1.0,281.57568359375,283.8739318847656,296.9257202148437,298.7015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.4682104670140824e-22,-1.2341052335070412e-22,-1.2341052335070412e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.5719791650772095,0.050000000745058,0.0456749983131885,298.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.5719791650772095,0.050000000745058,0.0480979718267917,298.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.5719791650772095,0.050000000745058,0.0355249978601932,298.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.5719791650772095,0.050000000745058,0.0480979718267917,298.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.5719791650772095,0.050000000745058,0.2281560748815536,287.174072265625,284.95001220703125,294.3233337402344,292.4059143066406,297.526611328125,297.688232421875,286.2927551269531,1.0,0.1405795067548751,0.3409407138824463,0.3409407138824463,1.0,1.0,-0.486676961183548,0.0660122632980346,0.4206646978855133,-0.0628720670938491,1.0,1.0,0.0,20.033424377441406,60.0,11817.2568359375,0.0,23.180519104003903,1.0,282.3342590332031,285.87579345703125,297.4866027832031,298.6800231933594,293.1499938964844,293.1499938964844,283.1499938964844,2109.002685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254042208194732,1.0,0.0,0.0,0.967292308807373,0.9672940969467164,6.341731051406897e-08,4.264572143554688,4.264562606811523,9.797462553251536e-06,0.0,0.0,-0.0,4596.88818359375,0.0,27.80579948425293,1895.2528076171875,0.0,322.9210205078125,0.2494267970323562,1.0,0.0,3.0,1.0,0.0
18079440,298.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.5719791650772095,0.050000000745058,0.0456749983131885,298.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.5719791650772095,0.050000000745058,0.0480979718267917,298.7320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.5719791650772095,0.050000000745058,0.0355249978601932,298.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.5719791650772095,0.050000000745058,0.0480979718267917,298.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544616699219,0.5719791650772095,0.050000000745058,0.2281560748815536,287.174072265625,284.95001220703125,294.3233337402344,292.4059143066406,297.526611328125,297.688232421875,286.2927551269531,1.0,0.1405795067548751,0.3409407138824463,0.3409407138824463,1.0,1.0,-0.486676961183548,0.0660122632980346,0.4206646978855133,-0.0628720670938491,1.0,1.0,0.0,20.033424377441406,60.0,11817.2568359375,0.0,23.180519104003903,1.0,282.3342590332031,285.87579345703125,297.4866027832031,298.6800231933594,293.1499938964844,293.1499938964844,283.1499938964844,2109.002685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4254042208194732,1.0,0.0,0.0,0.967292308807373,0.9672940969467164,6.341731051406897e-08,4.264572143554688,4.264562606811523,9.797462553251536e-06,0.0,0.0,-0.0,4596.88818359375,0.0,27.80579948425293,1895.2528076171875,0.0,322.9210205078125,0.2494267970323562,1.0,0.0,3.0,1.0,0.0
