time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079500,298.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.5500330924987793,0.050000000745058,0.0458122938871383,298.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.5500330924987793,0.050000000745058,0.048242550343275,298.69122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.5500330924987793,0.050000000745058,0.0356317833065986,298.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.5500330924987793,0.050000000745058,0.048242550343275,298.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.5500330924987793,0.050000000745058,0.2288418859243393,285.7892761230469,284.95001220703125,294.3416748046875,292.418701171875,297.49859619140625,297.64068603515625,285.3681030273437,1.0,0.1489787697792053,0.4261758923530578,0.4261758923530578,1.0,1.0,-0.4881400465965271,0.1060943007469177,0.3820457458496094,-0.022884352132678,1.0,1.0,0.0,23.711610794067383,60.0,11095.58203125,0.0,26.33082771301269,1.0,282.681884765625,284.95343017578125,296.6874694824219,297.89324951171875,293.1499938964844,293.1499938964844,283.1499938964844,3475.827880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122601985931396,1.0,0.0,0.0,1.2418042421340942,1.2418068647384644,1.029236287308777e-07,4.265901565551758,4.265891551971436,9.78612297330983e-06,0.0,0.0,-0.0,3773.411865234375,0.0,58.61822891235352,1895.4339599609373,0.0,545.99755859375,0.3134861588478088,1.0,0.0,3.0,1.0,0.0
18079560,298.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.5331201553344727,0.050000000745058,0.0459433980286121,298.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.5331201553344727,0.050000000745058,0.048380609601736,298.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.5331201553344727,0.050000000745058,0.0357337519526481,298.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.5331201553344727,0.050000000745058,0.048380609601736,298.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.5331201553344727,0.050000000745058,0.2294967770576477,285.1843566894531,284.95001220703125,294.3599853515625,292.431640625,297.2866516113281,297.5917663574219,285.0319519042969,1.0,0.1565350890159607,0.5409407019615173,0.5409407019615173,0.800000011920929,1.0,-0.4895370900630951,0.1621841341257095,0.3273529410362243,0.0330547913908958,0.9462077021598816,0.9462077021598816,0.0,27.22909545898437,60.0,10610.7890625,0.0,29.358657836914062,1.0,282.9130554199219,284.65087890625,295.9814147949219,297.0759582519531,293.1499938964844,293.1499938964844,283.1499938964844,5054.7275390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5291767716407776,1.0,0.0,0.0,1.4782315492630005,1.478235363960266,1.4580786000806256e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3638.85546875,0.0,99.26841735839844,1895.43701171875,0.0,605.023681640625,0.3740110695362091,1.0,0.0,3.0,1.0,0.0
18079620,298.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.5165061950683594,0.050000000745058,0.0461064204573631,298.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.5165061950683594,0.050000000745058,0.04855228215456,298.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.5165061950683594,0.050000000745058,0.0358605496585369,298.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.5165061950683594,0.050000000745058,0.04855228215456,298.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.5165061950683594,0.050000000745058,0.2303111255168914,284.9251403808594,284.95001220703125,294.3845520019531,292.4491882324219,296.5211181640625,297.5330505371094,284.88104248046875,1.0,0.1654462367296219,0.6946582198143005,0.6946582198143005,0.5321174263954163,1.0,-0.4912738502025604,0.2589424252510071,0.2323314398527145,0.1294628977775573,0.8088310360908508,0.8088310360908508,0.0,31.60628318786621,60.0,10461.748046875,0.0,33.16687774658203,1.0,283.06982421875,284.53057861328125,295.41119384765625,296.3668212890625,293.1499938964844,293.1499938964844,283.1499938964844,9677.90234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002525448799133,1.0,0.0,0.0,1.7096624374389648,1.7096680402755735,1.9503571024870325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.47119140625,0.0,163.79437255859375,1895.4371337890625,0.0,507.697509765625,0.4332090020179748,1.0,0.0,3.0,1.0,0.0
18079680,298.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102564692497253,0.050000000745058,0.0461803637444973,298.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102564692497253,0.050000000745058,0.0486301481723785,298.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102564692497253,0.050000000745058,0.0359180606901645,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102564692497253,0.050000000745058,0.0486301481723785,298.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.5102564692497253,0.050000000745058,0.2306804805994033,284.8735046386719,284.95001220703125,294.39666748046875,292.4579467773437,295.8620300292969,297.508056640625,284.8416748046875,1.0,0.1693570911884308,0.770470380783081,0.770470380783081,0.4000000059604645,1.0,-0.4920616447925567,0.3468511998653412,0.1452104449272155,0.2170097231864929,0.7623581886291504,0.7623581886291504,0.0,33.597869873046875,60.0,10490.26953125,0.0,34.91976547241211,1.0,283.104248046875,284.5210266113281,295.2702331542969,296.1749572753906,293.1499938964844,293.1499938964844,283.1499938964844,12355.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769654273986816,1.0,0.0,0.0,1.763502597808838,1.763508915901184,2.0751313911659968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.5078125,0.0,187.2012481689453,1895.4371337890625,0.0,441.0826416015625,0.4476162791252136,1.0,0.0,3.0,1.0,0.0
18079740,298.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.4981652498245239,0.050000000745058,0.0463497824966907,298.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.4981652498245239,0.050000000745058,0.0488085523247718,298.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.4981652498245239,0.050000000745058,0.0360498316586017,298.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.4981652498245239,0.050000000745058,0.0488085523247718,298.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.4981652498245239,0.050000000745058,0.2315267622470855,284.79656982421875,284.95001220703125,294.427001953125,292.4800720214844,294.5306701660156,297.455810546875,284.7923889160156,1.0,0.1779416799545288,0.960295021533966,0.960295021533966,0.0691936686635017,1.0,-0.4938638806343078,0.4928379654884338,0.001025934703648,0.3623241484165191,0.6437996625900269,0.6437996625900269,0.0,38.15460205078125,60.0,10473.107421875,-0.0,38.9466438293457,1.0,283.1390686035156,284.61151123046875,295.15789794921875,295.9684143066406,293.1499938964844,293.1499938964844,283.1499938964844,20060.234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175097346305847,1.0,0.0,0.0,1.6680192947387695,1.668026566505432,1.856502507280311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.84765625,0.0,189.2068786621093,1895.4371337890625,0.0,307.62701416015625,0.4465945959091186,1.0,0.0,3.0,1.0,0.0
18079800,298.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.4961106777191162,0.050000000745058,0.0463824160397052,298.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.4961106777191162,0.050000000745058,0.0488429144024848,298.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.4961106777191162,0.050000000745058,0.0360752120614051,298.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.4961106777191162,0.050000000745058,0.0488429144024848,298.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.4961106777191162,0.050000000745058,0.231689766049385,284.7957458496094,284.95001220703125,294.4333190917969,292.4847412109375,294.4569091796875,297.4466552734375,284.80328369140625,1.0,0.1795273274183273,1.0,1.0,0.0,1.0,-0.4942152202129364,0.4942133724689483,1.8681772644413288e-06,0.3636859357357025,0.6254487037658691,0.6254487037658691,0.0,39.02825927734375,60.0,10438.4443359375,-0.0,39.71783447265625,1.0,283.1416931152344,284.6502990722656,295.1631774902344,295.9583740234375,293.1499938964844,293.1499938964844,283.1499938964844,21434.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064234495162964,1.0,0.0,0.0,1.6185129880905151,1.6185202598571775,1.7479371194895069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.69091796875,0.0,181.30816650390625,1895.4371337890625,0.0,287.1094055175781,0.437134325504303,1.0,0.0,3.0,1.0,0.0
18079860,298.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.4885247051715851,0.050000000745058,0.0465120412409305,298.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.4885247051715851,0.050000000745058,0.0489794202148914,298.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.4885247051715851,0.050000000745058,0.0361760333180427,298.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.4885247051715851,0.050000000745058,0.0489794202148914,298.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.4885247051715851,0.050000000745058,0.2323372811079025,284.87725830078125,284.95001220703125,294.46075439453125,292.505126953125,294.4568176269531,297.4129943847656,284.9170227050781,1.0,0.1856834590435028,1.0,1.0,0.0,1.0,-0.4955966770648956,0.495596319437027,3.5976361800749146e-07,0.3650592267513275,0.618066132068634,0.618066132068634,0.0,42.49825668334961,60.0,10449.228515625,-0.0,42.79231643676758,1.0,283.1473388671875,284.8221740722656,295.2428283691406,295.99853515625,293.1499938964844,293.1499938964844,283.1499938964844,21139.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675567805767059,1.0,0.0,0.0,1.475799322128296,1.4758058786392212,1.4532757575125288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.5712890625,0.0,147.4896240234375,1895.4371337890625,0.0,221.80747985839844,0.4130430221557617,1.0,0.0,3.0,1.0,0.0
18079920,298.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.486352264881134,0.050000000745058,0.0465513318777084,298.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.486352264881134,0.050000000745058,0.0490207932889461,298.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.486352264881134,0.050000000745058,0.036206591874361,298.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.486352264881134,0.050000000745058,0.0490207932889461,298.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.486352264881134,0.050000000745058,0.2325335443019867,284.9141540527344,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,297.4037780761719,284.94317626953125,1.0,0.1875068545341491,1.0,1.0,0.0,1.0,-0.4960153698921203,0.4960150122642517,3.5945427612205094e-07,0.365505963563919,0.6339684724807739,0.6339684724807739,0.0,43.550331115722656,48.0,10549.5537109375,-0.0,43.72777557373047,1.0,283.1481628417969,284.8378295898437,295.2898864746094,296.0473022460937,293.1499938964844,293.1499938964844,283.1499938964844,19717.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594430387020111,1.0,0.0,0.0,1.489309310913086,1.4893157482147217,1.4800050962548994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.484619140625,0.0,146.05001831054688,1895.4371337890625,0.0,209.0378875732422,0.4120629727840423,1.0,0.0,3.0,1.0,0.0
18079980,298.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840537011623382,0.050000000745058,0.0465935692191123,298.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840537011623382,0.050000000745058,0.0490652732551097,298.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840537011623382,0.050000000745058,0.0362394452095031,298.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840537011623382,0.050000000745058,0.0490652732551097,298.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840537011623382,0.050000000745058,0.2327445298433303,284.950439453125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,297.3749694824219,284.9452514648437,1.0,0.1889670044183731,1.0,1.0,0.0,1.0,-0.4964657723903656,0.4964654147624969,3.600891602673073e-07,0.3663899302482605,0.6543616652488708,0.6543616652488708,0.0,44.685489654541016,36.0,10685.404296875,-0.0,44.73863983154297,1.0,283.14959716796875,284.80828857421875,295.49664306640625,296.2744140625,293.1499938964844,293.1499938964844,283.1499938964844,17676.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513776957988739,1.0,0.0,0.0,1.5415655374526978,1.541571855545044,1.585686817406895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.29931640625,0.0,151.06863403320312,1895.4371337890625,0.0,196.4974060058593,0.4162730276584625,1.0,0.0,3.0,1.0,0.0
18080040,298.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840537011623382,0.050000000745058,0.0465935692191123,298.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840537011623382,0.050000000745058,0.0490652732551097,298.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840537011623382,0.050000000745058,0.0362394452095031,298.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840537011623382,0.050000000745058,0.0490652732551097,298.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.4840537011623382,0.050000000745058,0.2327445298433303,284.950439453125,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,297.3749694824219,284.9452514648437,1.0,0.1889670044183731,1.0,1.0,0.0,1.0,-0.4964657723903656,0.4964654147624969,3.600891602673073e-07,0.3663899302482605,0.6543616652488708,0.6543616652488708,0.0,44.685489654541016,36.0,10685.404296875,-0.0,44.73863983154297,1.0,283.14959716796875,284.80828857421875,295.49664306640625,296.2744140625,293.1499938964844,293.1499938964844,283.1499938964844,17676.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513776957988739,1.0,0.0,0.0,1.5415655374526978,1.541571855545044,1.585686817406895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.29931640625,0.0,151.06863403320312,1895.4371337890625,0.0,196.4974060058593,0.4162730276584625,1.0,0.0,3.0,1.0,0.0
18080100,298.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.4853078424930572,0.050000000745058,0.0465704500675201,298.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.4853078424930572,0.050000000745058,0.0490409284830093,298.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.4853078424930572,0.050000000745058,0.0362214632332325,298.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.4853078424930572,0.050000000745058,0.0490409284830093,298.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.4853078424930572,0.050000000745058,0.232629045844078,284.9433288574219,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,297.36431884765625,284.94256591796875,1.0,0.1877468973398208,1.0,1.0,0.0,1.0,-0.4962195456027984,0.4962191879749298,3.599867000048107e-07,0.366444319486618,0.6483246088027954,0.6483246088027954,0.0,44.06966400146485,36.0,10667.3525390625,-0.0,44.18978118896485,1.0,283.1498107910156,284.8109130859375,295.5697937011719,296.3587646484375,293.1499938964844,293.1499938964844,283.1499938964844,18090.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356353759765625,1.0,0.0,0.0,1.532661199569702,1.5326675176620483,1.567421179515805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.50537109375,0.0,150.40823364257812,1895.4371337890625,0.0,204.2198944091797,0.4155134558677673,1.0,0.0,3.0,1.0,0.0
18080160,298.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878805875778198,0.050000000745058,0.0465236045420169,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878805875778198,0.050000000745058,0.0489915981888771,298.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878805875778198,0.050000000745058,0.0361850261688232,298.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878805875778198,0.050000000745058,0.0489915981888771,298.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.4878805875778198,0.050000000745058,0.232395052909851,284.94512939453125,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,297.3556823730469,284.9476318359375,1.0,0.1854203939437866,1.0,1.0,0.0,1.0,-0.4957204163074493,0.4957200586795807,3.596476858547249e-07,0.3662657737731933,0.6475010514259338,0.6475010514259338,0.0,42.81887435913086,25.0,10671.7724609375,-0.0,43.07675552368164,1.0,283.14990234375,284.8193664550781,295.6159973144531,296.417724609375,293.1499938964844,293.1499938964844,283.1499938964844,18183.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631259799003601,1.0,0.0,0.0,1.526115894317627,1.5261222124099731,1.554062407649326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.4169921875,0.0,149.26266479492188,1895.4371337890625,0.0,214.811279296875,0.4145648777484894,1.0,0.0,3.0,1.0,0.0
18080220,298.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929295480251312,0.050000000745058,0.0464351139962673,298.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929295480251312,0.050000000745058,0.048898410052061,298.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929295480251312,0.1659925878047943,0.0361161977052688,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929295480251312,0.050000000745058,0.048898410052061,298.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929295480251312,0.050000000745058,0.2319530099630355,284.9508056640625,284.95001220703125,294.5679016113281,292.5867004394531,294.5637512207031,297.3468017578125,284.95196533203125,1.0,0.1810691058635711,1.0,1.0,0.0,1.0,-0.4947774410247803,0.4947770833969116,3.589285597627168e-07,0.3657548129558563,0.6505893468856812,0.6505893468856812,0.0,40.45432662963867,25.0,10695.501953125,-0.0,40.978633880615234,1.0,283.14996337890625,284.82208251953125,295.6483459472656,296.46600341796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721449375152588,1.0,0.0,0.0,1.5292237997055054,1.529229998588562,1.560398317224099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.6943359375,0.0,149.30258178710938,1895.4371337890625,0.0,229.1207275390625,0.4147102236747741,1.0,0.0,3.0,1.0,0.0
18080280,298.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.5750473141670227,0.1740353107452392,0.0630646646022796,298.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.50726717710495,0.050000000745058,0.0486704185605049,298.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7244005799293518,0.167167380452156,0.0954907163977623,298.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.50726717710495,0.050000000745058,0.0486704185605049,298.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.50726717710495,0.050000000745058,0.2308715134859085,284.9635314941406,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,297.3390197753906,285.0058288574219,1.0,0.1795594841241836,1.0,1.0,0.0,1.0,-0.5840587615966797,0.5840582847595215,4.408074119055527e-07,0.4371362626552582,0.6599041819572449,0.6599041819572449,0.0,35.42605972290039,45.0,11695.669921875,-0.0,46.59188079833984,1.0,283.1499938964844,284.8930969238281,295.6576538085937,296.4897766113281,293.1499938964844,293.1499938964844,283.1499938964844,17753.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761965930461883,1.0,0.0,0.0,1.5354644060134888,1.5354706048965454,1.5731600910839918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.271484375,0.0,149.96377563476562,1895.4371337890625,0.0,235.64588928222656,0.4155785143375397,1.0,0.0,3.0,1.0,0.0
18080340,298.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.8304070830345154,0.1657193750143051,0.1515760421752929,298.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983154296875,0.7834371328353882,0.1577510982751846,0.1337908506393432,298.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40362548828125,0.8226404190063477,0.1619221866130828,0.1143820211291313,298.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479919433594,0.5492932796478271,0.1536889672279358,0.0482467599213123,298.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3479919433594,0.5492932796478271,0.050000000745058,0.228861853480339,285.3951110839844,284.95001220703125,294.6103210449219,292.61968994140625,294.6077575683594,297.21002197265625,285.4545593261719,1.0,0.1869726032018661,1.0,1.0,0.0,1.0,-0.812200129032135,0.8121994137763977,6.836153261247091e-07,0.6151197552680969,1.0,1.0,0.0,26.82160758972168,45.0,16400.33984375,-0.0,67.64410400390625,1.0,283.1499938964844,285.1950378417969,295.8158874511719,296.8699035644531,293.1499938964844,293.1499938964844,283.1499938964844,8509.3916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075728952884674,1.0,0.0,0.0,1.907320499420166,1.907326817512512,2.4273964527310454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.34130859375,0.0,213.6018829345703,1895.4371337890625,0.0,289.18865966796875,0.4756116569042206,1.0,0.0,3.0,1.0,0.0
18080400,298.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.8453342318534851,0.1646646112203598,0.1503538787364959,298.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46099853515625,0.8212218880653381,0.1565108299255371,0.1443431228399276,298.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626159667969,0.8384886980056763,0.1618906855583191,0.1139739677309989,298.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.43243408203125,0.6924818754196167,0.1554596722126007,0.0861468315124511,298.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41876220703125,0.5637702941894531,0.050000000745058,0.2283889651298523,285.45751953125,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,297.1809997558594,285.5032958984375,1.0,0.1897624135017395,1.0,1.0,0.0,1.0,-0.8678275346755981,0.8678267598152161,7.501887466787593e-07,0.6556921005249023,1.0,1.0,0.0,24.840023040771484,63.0,17239.6875,-0.0,73.97251892089844,1.0,283.1499938964844,285.2149658203125,295.8656616210937,296.96844482421875,293.1499938964844,293.1499938964844,283.1499938964844,8744.9599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196336567401886,1.0,0.0,0.0,1.9662939310073853,1.9663006067276,2.57982520679434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.93798828125,0.0,232.8300018310547,1895.4371337890625,0.0,311.6825561523437,0.491515040397644,1.0,0.0,3.0,1.0,0.0
18080460,298.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.8303260803222656,0.1648595631122589,0.1484841704368591,298.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.812852144241333,0.1525017917156219,0.1461164206266403,298.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.8284834027290344,0.1641590595245361,0.114664725959301,298.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.8113180994987488,0.1520884782075882,0.1452684700489044,298.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274108886719,0.5537881851196289,0.1433770060539245,0.2287039309740066,285.639404296875,284.95001220703125,294.64410400390625,292.6461181640625,294.64190673828125,297.0816650390625,285.6347351074219,1.0,0.2022912055253982,1.0,1.0,0.0,1.0,-0.939973771572113,0.9399729371070862,8.439678822469432e-07,0.7108680009841919,1.0,1.0,0.0,27.30741310119629,63.0,19140.7734375,-0.0,91.044677734375,1.0,283.1499938964844,285.2535095214844,296.0193786621094,297.32769775390625,293.1499938964844,293.1499938964844,283.1499938964844,10830.7998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804570078849792,1.0,0.0,0.0,2.19206166267395,2.1920700073242188,3.206261567356705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.91796875,0.0,322.42193603515625,1895.4371337890625,0.0,450.46978759765625,0.5433404445648193,1.0,0.0,3.0,1.0,0.0
18080520,298.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.7960096597671509,0.1671580821275711,0.1493792682886123,297.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.7751699686050415,0.1524251252412796,0.1455601006746292,298.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675720214844,0.7947238087654114,0.1663416773080825,0.1156379505991935,297.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667175292969,0.7741004824638367,0.1513216197490692,0.1449677348136901,297.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576538085937,0.6853302121162415,0.1443806886672973,0.4753239452838897,285.6690673828125,284.95001220703125,294.6533203125,292.65338134765625,294.65093994140625,297.06640625,285.66668701171875,1.0,0.2065589427947998,1.0,1.0,0.0,1.0,-0.8822245001792908,0.8822237849235535,7.194368549789942e-07,0.5844705104827881,1.0,1.0,0.0,31.81363868713379,66.0,16439.734375,-0.0,121.89342498779295,1.0,283.1499938964844,285.2533874511719,296.0340270996094,297.4019470214844,293.1499938964844,293.1499938964844,283.1499938964844,11452.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002607107162476,1.0,0.0,0.0,2.254057168960572,2.254065990447998,3.3901838492056413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.67578125,0.0,350.55865478515625,1895.4371337890625,0.0,507.7226257324219,0.5612832903862,1.0,0.0,3.0,1.0,0.0
18080580,298.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.9001790881156921,0.1827634572982788,0.1063406392931938,297.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.9001790881156921,0.158281534910202,0.1119818165898323,298.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9001790881156921,0.1794272810220718,0.0827093943953514,297.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.9456861615180968,0.1552063673734665,0.127633512020111,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.9598499536514282,0.1380919367074966,0.6307377815246582,286.00421142578125,284.95001220703125,294.6824645996094,292.67626953125,294.68084716796875,297.0716857910156,286.0201416015625,1.0,0.2287936210632324,1.0,1.0,0.0,1.0,-1.2667405605316162,1.2667392492294312,1.3607674418381066e-06,0.9578598141670228,1.0,1.0,0.0,17.77774429321289,66.0,24390.9375,-0.0,154.79713439941406,1.0,283.1499938964844,285.5249328613281,296.0555725097656,297.66912841796875,293.1499938964844,293.1499938964844,283.1499938964844,13523.0244140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601671934127808,1.0,0.0,0.0,2.449406623840332,2.4494171142578125,4.003272522368207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.28466796875,0.0,449.8304138183594,1895.4371337890625,0.0,730.2993774414062,0.6058306097984314,1.0,0.0,3.0,1.0,0.0
18080640,298.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.9038405418395996,0.1851339340209961,0.1090794280171394,297.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.9066580533981324,0.1595384627580642,0.115880087018013,298.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.9038405418395996,0.1813395172357559,0.0848395600914955,297.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02935791015625,0.9859500527381896,0.1551996320486068,0.1467615216970443,297.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.9513766169548036,0.1368014067411422,0.6237598061561584,286.0314025878906,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,297.0597229003906,286.0429992675781,1.0,0.2335607558488845,1.0,1.0,0.0,1.0,-1.2951281070709229,1.2951267957687378,1.4145089153316803e-06,0.9803643226623536,1.0,1.0,0.0,18.38455581665039,86.0,24891.1015625,-0.0,164.5696563720703,1.0,283.1499938964844,285.53448486328125,296.053955078125,297.7154235839844,293.1499938964844,293.1499938964844,283.1499938964844,13968.7998046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748217701911926,1.0,0.0,0.0,2.489450693130493,2.4894614219665527,4.135236792990328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.392578125,0.0,472.2551574707031,1895.4371337890625,0.0,798.0919189453125,0.6184622049331665,1.0,0.0,3.0,1.0,0.0
18080700,298.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840759277344,0.9321147799491882,0.1890580803155899,0.1304953247308731,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.9661369919776917,0.1596407890319824,0.1515276879072189,298.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840759277344,0.9321147799491882,0.1844598799943924,0.1014963611960411,297.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.9558717608451844,0.1545152813196182,0.1469291150569915,297.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.9092050194740297,0.1346248984336853,0.6109510660171509,286.0863342285156,284.95001220703125,294.7083435058594,292.6966552734375,294.70684814453125,297.0230407714844,286.09771728515625,1.0,0.2479619085788726,1.0,1.0,0.0,1.0,-1.370524287223816,1.3705227375030518,1.5641136315025506e-06,1.0402235984802246,1.0,1.0,0.0,20.98199844360352,86.0,26227.939453125,-0.0,195.6326141357422,1.0,283.1499938964844,285.55621337890625,296.0279846191406,297.7919616699219,293.1499938964844,293.1499938964844,283.1499938964844,15227.904296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060622334480286,1.0,0.0,0.0,2.5992259979248047,2.5992376804351807,4.507974438183737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.232421875,0.0,537.5247192382812,1895.4371337890625,0.0,963.0791015625,0.6423479914665222,1.0,0.0,3.0,1.0,0.0
18080760,298.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540832519531,0.9830366969108582,0.1877272427082061,0.1697997599840164,297.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529541015625,0.9273995757102966,0.1595035046339035,0.1514063328504562,298.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1544189453125,0.9755246639251708,0.1826092600822448,0.1287263035774231,297.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526794433594,0.9159678816795348,0.1544880121946334,0.1466332525014877,297.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.8719491958618164,0.1334268599748611,0.6038744449615479,286.1550598144531,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,296.96099853515625,286.1696472167969,1.0,0.2639188766479492,1.0,1.0,0.0,1.0,-1.4542124271392822,1.454210638999939,1.7416616628906922e-06,1.1063480377197266,1.0,1.0,0.0,24.329626083374023,106.0,27581.16015625,-0.0,233.39175415039065,1.0,283.1499938964844,285.5977478027344,295.9875183105469,297.8353576660156,293.1499938964844,293.1499938964844,283.1499938964844,16217.5380859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306955218315125,1.0,0.0,0.0,2.682356119155884,2.682368516921997,4.800939450433361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.86962890625,0.0,590.7662963867188,1895.4371337890625,0.0,1112.6824951171875,0.6653338074684143,1.0,0.0,3.0,1.0,0.0
18080820,297.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.7919014096260071,0.1860194057226181,0.1683133244514465,297.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7537688612937927,0.1606355160474777,0.1530327051877975,297.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.7858801484107971,0.1819283813238144,0.1280287355184555,297.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.7462225556373596,0.155605211853981,0.1482996493577957,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.7099356651306152,0.1320395916700363,0.60064697265625,286.10797119140625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,296.8505249023437,286.1015930175781,1.0,0.2916153371334076,1.0,1.0,0.0,1.0,-1.4381862878799438,1.43818461894989,1.707535716377606e-06,1.094533085823059,1.0,1.0,0.0,48.4833869934082,94.0,27952.775390625,-0.0,288.2942810058594,1.0,283.1499938964844,285.50665283203125,295.89813232421875,297.8194885253906,293.1499938964844,293.1499938964844,283.1499938964844,18214.017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623568534851074,1.0,0.0,0.0,2.84267258644104,2.842686414718628,5.391964350565104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.482421875,0.0,703.1486206054688,1895.4371337890625,0.0,1327.2950439453125,0.704318642616272,1.0,0.0,3.0,1.0,0.0
18080880,297.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084289550781,0.7919014096260071,0.1860194057226181,0.1683133244514465,297.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.7537688612937927,0.1606355160474777,0.1530327051877975,297.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.7858801484107971,0.1819283813238144,0.1280287355184555,297.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.7462225556373596,0.155605211853981,0.1482996493577957,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.7099356651306152,0.1320395916700363,0.60064697265625,286.10797119140625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,296.8505249023437,286.1015930175781,1.0,0.2916153371334076,1.0,1.0,0.0,1.0,-1.4381862878799438,1.43818461894989,1.707535716377606e-06,1.094533085823059,1.0,1.0,0.0,48.4833869934082,94.0,27952.775390625,-0.0,288.2942810058594,1.0,283.1499938964844,285.50665283203125,295.89813232421875,297.8194885253906,293.1499938964844,293.1499938964844,283.1499938964844,18214.017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623568534851074,1.0,0.0,0.0,2.84267258644104,2.842686414718628,5.391964350565104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.482421875,0.0,703.1486206054688,1895.4371337890625,0.0,1327.2950439453125,0.704318642616272,1.0,0.0,3.0,1.0,0.0
18080940,297.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0613708496094,0.761232852935791,0.1881299167871475,0.1699310839176178,297.7349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617370605469,0.7269123792648315,0.1621069759130478,0.1546496450901031,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614318847656,0.7553959488868713,0.1834980100393295,0.1290988177061081,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06182861328125,0.7197767496109009,0.1569613665342331,0.1498311460018158,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623779296875,0.6788259744644165,0.1318201720714569,0.6005737781524658,286.0610656738281,284.95001220703125,294.7886657714844,292.7598876953125,294.7872619628906,296.8042297363281,286.05694580078125,1.0,0.3031772673130035,1.0,1.0,0.0,1.0,-1.4451006650924685,1.445098876953125,1.722526235425903e-06,1.0999505519866943,1.0,1.0,0.0,58.41704940795898,94.0,28309.755859375,-0.0,315.755615234375,1.0,283.1499938964844,285.4528503417969,295.8450012207031,297.7780456542969,293.1499938964844,293.1499938964844,283.1499938964844,19535.494140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713161468505859,1.0,0.0,0.0,2.9439890384674072,2.9440038204193115,5.783166443507071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.22265625,0.0,781.0435791015625,1895.4371337890625,0.0,1392.15869140625,0.7261183857917786,1.0,0.0,3.0,1.0,0.0
18081000,297.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.7552883625030518,0.189443901181221,0.1710703372955322,297.71954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494079589844,0.7211782336235046,0.1628928780555725,0.155447319149971,297.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.7492331266403198,0.1844632625579834,0.1297727525234222,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494689941406,0.7138442993164062,0.1576807200908661,0.1505721807479858,297.559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04986572265625,0.6717146635055542,0.1318917870521545,0.6010670065879822,286.0489501953125,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,296.7876892089844,286.046142578125,1.0,0.3067950308322906,1.0,1.0,0.0,1.0,-1.449716567993164,1.4497148990631104,1.7325978660664989e-06,1.1035833358764648,1.0,1.0,0.0,61.274681091308594,82.0,28463.0546875,-0.0,324.9201965332031,1.0,283.1499938964844,285.4385681152344,295.8313293457031,297.76739501953125,293.1499938964844,293.1499938964844,283.1499938964844,19976.43359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733260750770569,1.0,0.0,0.0,2.9770283699035645,2.977043628692627,5.913699396842276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.73095703125,0.0,807.635986328125,1895.4371337890625,0.0,1406.943603515625,0.7370400428771973,1.0,0.0,3.0,1.0,0.0
18081060,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174865722656,0.7496083974838257,0.1943387687206268,0.1753852665424347,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.714106559753418,0.1657429486513137,0.1582027822732925,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175170898437,0.742357075214386,0.1880894154310226,0.1322881877422332,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.7061536908149719,0.1602872014045715,0.1531092822551727,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.6616783738136292,0.1325649917125702,0.6041300296783447,286.01739501953125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,296.74346923828125,286.01641845703125,1.0,0.3141008019447326,1.0,1.0,0.0,1.0,-1.467943549156189,1.4679418802261353,1.7727700196701337e-06,1.1179542541503906,1.0,1.0,0.0,66.33989715576172,70.0,29036.560546875,-0.0,346.1161804199219,1.0,283.1499938964844,285.39483642578125,295.8215026855469,297.77490234375,293.1499938964844,293.1499938964844,283.1499938964844,21575.1640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773767471313477,1.0,0.0,0.0,3.093862771987915,3.093879222869873,6.386977702277363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.29296875,0.0,906.504638671875,1895.4371337890625,0.0,1436.9942626953125,0.7655240893363953,1.0,0.0,3.0,1.0,0.0
18081120,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174865722656,0.7496083974838257,0.1943387687206268,0.1753852665424347,297.6766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176086425781,0.714106559753418,0.1657429486513137,0.1582027822732925,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175170898437,0.742357075214386,0.1880894154310226,0.1322881877422332,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.7061536908149719,0.1602872014045715,0.1531092822551727,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.017822265625,0.6616783738136292,0.1325649917125702,0.6041300296783447,286.01739501953125,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,296.74346923828125,286.01641845703125,1.0,0.3141008019447326,1.0,1.0,0.0,1.0,-1.467943549156189,1.4679418802261353,1.7727700196701337e-06,1.1179542541503906,1.0,1.0,0.0,66.33989715576172,70.0,29036.560546875,-0.0,346.1161804199219,1.0,283.1499938964844,285.39483642578125,295.8215026855469,297.77490234375,293.1499938964844,293.1499938964844,283.1499938964844,21575.1640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773767471313477,1.0,0.0,0.0,3.093862771987915,3.093879222869873,6.386977702277363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.29296875,0.0,906.504638671875,1895.4371337890625,0.0,1436.9942626953125,0.7655240893363953,1.0,0.0,3.0,1.0,0.0
18081180,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.7580112814903259,0.1997967362403869,0.1801559627056121,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7200646996498108,0.1689248085021972,0.1611137390136718,297.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.7490308880805969,0.1921672075986862,0.1350512355566024,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7122416496276855,0.1632022410631179,0.1557721942663192,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.6651801466941833,0.1337402909994125,0.6087774038314819,286.0024719238281,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,296.7095031738281,286.0024108886719,1.0,0.315808355808258,1.0,1.0,0.0,1.0,-1.4892572164535522,1.4892553091049194,1.8205205378762912e-06,1.1347700357437134,1.0,1.0,0.0,65.94544219970703,58.0,29634.287109375,-0.0,355.5,1.0,283.1499938964844,285.3666381835937,295.84552001953125,297.8265380859375,293.1499938964844,293.1499938964844,283.1499938964844,23031.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810102462768555,1.0,0.0,0.0,3.1965677738189697,3.1965854167938232,6.818065685365582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.791015625,0.0,999.8130493164062,1895.4371337890625,0.0,1464.23388671875,0.7906105518341064,1.0,0.0,3.0,1.0,0.0
18081240,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.7580112814903259,0.1997967362403869,0.1801559627056121,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7200646996498108,0.1689248085021972,0.1611137390136718,297.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024719238281,0.7490308880805969,0.1921672075986862,0.1350512355566024,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7122416496276855,0.1632022410631179,0.1557721942663192,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.6651801466941833,0.1337402909994125,0.6087774038314819,286.0024719238281,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,296.7095031738281,286.0024108886719,1.0,0.315808355808258,1.0,1.0,0.0,1.0,-1.4892572164535522,1.4892553091049194,1.8205205378762912e-06,1.1347700357437134,1.0,1.0,0.0,65.94544219970703,58.0,29634.287109375,-0.0,355.5,1.0,283.1499938964844,285.3666381835937,295.84552001953125,297.8265380859375,293.1499938964844,293.1499938964844,283.1499938964844,23031.376953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810102462768555,1.0,0.0,0.0,3.1965677738189697,3.1965854167938232,6.818065685365582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.791015625,0.0,999.8130493164062,1895.4371337890625,0.0,1464.23388671875,0.7906105518341064,1.0,0.0,3.0,1.0,0.0
18081300,297.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.7662147879600525,0.2026212960481643,0.1825941652059555,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.7264266014099121,0.1705810874700546,0.1625867784023285,297.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.7561821341514587,0.1942751854658126,0.136454090476036,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976501464844,0.7186986207962036,0.1647223830223083,0.1571173518896103,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.6706470251083374,0.1344387680292129,0.611412763595581,285.9974975585937,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,296.6950378417969,285.99688720703125,1.0,0.3151203095912933,1.0,1.0,0.0,1.0,-1.5004150867462158,1.500413179397583,1.84584632734186e-06,1.1435716152191162,1.0,1.0,0.0,64.24559783935547,58.0,29954.509765625,-0.0,356.679931640625,1.0,283.1499938964844,285.3531494140625,295.8622131347656,297.8608093261719,293.1499938964844,293.1499938964844,283.1499938964844,23830.712890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833553910255432,1.0,0.0,0.0,3.251565456390381,3.2515835762023926,7.054696311570297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.78759765625,0.0,1052.312255859375,1895.4371337890625,0.0,1481.9544677734375,0.8012717366218567,1.0,0.0,3.0,1.0,0.0
