time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081360,297.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.7770078182220459,0.2054789215326309,0.1850405931472778,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.734809935092926,0.1722576469182968,0.1640551090240478,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.7658153772354126,0.1963979452848434,0.1378508657217025,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.726984977722168,0.1662624627351761,0.1584570854902267,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.6784273386001587,0.1351809054613113,0.6141430139541626,285.9971923828125,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,296.681884765625,285.9975891113281,1.0,0.3136225640773773,1.0,1.0,0.0,1.0,-1.51167893409729,1.5116770267486572,1.8716405065788424e-06,1.1524542570114136,1.0,1.0,0.0,61.77405548095703,46.0,30231.306640625,-0.0,355.9261474609375,1.0,283.1499938964844,285.3479919433594,295.8786315917969,297.8937072753906,293.1499938964844,293.1499938964844,283.1499938964844,24367.880859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859520077705383,1.0,0.0,0.0,3.288007974624634,3.288026571273804,7.213716344267596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.9541015625,0.0,1088.09228515625,1895.4371337890625,0.0,1501.7017822265625,0.8129820823669434,1.0,0.0,3.0,1.0,0.0
18081420,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.8060874938964844,0.2112350165843963,0.1899278461933136,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7582172155380249,0.1756241619586944,0.1669579595327377,297.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.7925635576248169,0.2006354629993438,0.1406065225601196,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.749505877494812,0.1693563014268875,0.16110260784626,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7005618214607239,0.1367285400629043,0.6196874380111694,285.9960632324219,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,296.6581115722656,285.9967956542969,1.0,0.3089391589164734,1.0,1.0,0.0,1.0,-1.5341708660125732,1.5341689586639404,1.923830495798029e-06,1.170181393623352,1.0,1.0,0.0,55.27169799804688,34.0,30820.326171875,-0.0,350.2430725097656,1.0,283.1499938964844,285.33380126953125,295.9104309082031,297.9613952636719,293.1499938964844,293.1499938964844,283.1499938964844,25650.146484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916993260383606,1.0,0.0,0.0,3.373408317565918,3.3734278678894043,7.59330930577562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.81884765625,0.0,1175.0975341796875,1895.4371337890625,0.0,1545.8714599609375,0.8338930606842041,1.0,0.0,3.0,1.0,0.0
18081480,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.8060874938964844,0.2112350165843963,0.1899278461933136,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7582172155380249,0.1756241619586944,0.1669579595327377,297.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.7925635576248169,0.2006354629993438,0.1406065225601196,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.749505877494812,0.1693563014268875,0.16110260784626,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7005618214607239,0.1367285400629043,0.6196874380111694,285.9960632324219,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,296.6581115722656,285.9967956542969,1.0,0.3089391589164734,1.0,1.0,0.0,1.0,-1.5341708660125732,1.5341689586639404,1.923830495798029e-06,1.170181393623352,1.0,1.0,0.0,55.27169799804688,34.0,30820.326171875,-0.0,350.2430725097656,1.0,283.1499938964844,285.33380126953125,295.9104309082031,297.9613952636719,293.1499938964844,293.1499938964844,283.1499938964844,25650.146484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916993260383606,1.0,0.0,0.0,3.373408317565918,3.3734278678894043,7.59330930577562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.81884765625,0.0,1175.0975341796875,1895.4371337890625,0.0,1545.8714599609375,0.8338930606842041,1.0,0.0,3.0,1.0,0.0
18081540,297.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.8448323607444763,0.2170016914606094,0.1947757005691528,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.7948938012123108,0.1789617091417312,0.1697824001312255,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.8301841020584106,0.2048091143369674,0.1432805657386779,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.7849621772766113,0.1724227964878082,0.1636709719896316,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7314736247062683,0.1383053213357925,0.6251400709152222,285.99810791015625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,296.6372375488281,285.9989318847656,1.0,0.3023924529552459,1.0,1.0,0.0,1.0,-1.556220769882202,1.5562187433242798,1.975881104954169e-06,1.1875468492507937,1.0,1.0,0.0,47.13637161254883,25.0,31394.390625,-0.0,339.7822265625,1.0,283.1499938964844,285.32305908203125,295.93902587890625,298.025390625,293.1499938964844,293.1499938964844,283.1499938964844,26874.380859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697630763053894,1.0,0.0,0.0,3.4529733657836914,3.452993869781494,7.955724754538096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.53662109375,0.0,1260.2218017578125,1895.4371337890625,0.0,1592.10595703125,0.8533959984779358,1.0,0.0,3.0,1.0,0.0
18081600,297.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.8448323607444763,0.2170016914606094,0.1947757005691528,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.7948938012123108,0.1789617091417312,0.1697824001312255,297.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.8301841020584106,0.2048091143369674,0.1432805657386779,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980163574219,0.7849621772766113,0.1724227964878082,0.1636709719896316,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7314736247062683,0.1383053213357925,0.6251400709152222,285.99810791015625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,296.6372375488281,285.9989318847656,1.0,0.3023924529552459,1.0,1.0,0.0,1.0,-1.556220769882202,1.5562187433242798,1.975881104954169e-06,1.1875468492507937,1.0,1.0,0.0,47.13637161254883,25.0,31394.390625,-0.0,339.7822265625,1.0,283.1499938964844,285.32305908203125,295.93902587890625,298.025390625,293.1499938964844,293.1499938964844,283.1499938964844,26874.380859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697630763053894,1.0,0.0,0.0,3.4529733657836914,3.452993869781494,7.955724754538096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6119.53662109375,0.0,1260.2218017578125,1895.4371337890625,0.0,1592.10595703125,0.8533959984779358,1.0,0.0,3.0,1.0,0.0
18081660,297.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.9011493921279908,0.2227368354797363,0.1995950788259506,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.8436130285263062,0.1822286248207092,0.1725402623414993,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.8821369409561157,0.2088760882616043,0.1458803117275238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.8337037563323975,0.1754207015037536,0.1661746799945831,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.7744005918502808,0.1398585885763168,0.6304993629455566,286.0020446777344,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,296.6184387207031,286.0029296875,1.0,0.2956468760967254,1.0,1.0,0.0,1.0,-1.5778799057006836,1.5778778791427612,2.0278614556445973e-06,1.204588532447815,1.0,1.0,0.0,38.78587341308594,25.0,31956.0546875,-0.0,328.198486328125,1.0,283.1499938964844,285.3146667480469,295.96551513671875,298.0862121582031,293.1499938964844,293.1499938964844,283.1499938964844,28059.06640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703392505645752,1.0,0.0,0.0,3.528259992599488,3.5282814502716064,8.306431027449435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.3955078125,0.0,1344.4639892578125,1895.4371337890625,0.0,1637.62841796875,0.8718663454055786,1.0,0.0,3.0,1.0,0.0
18081720,297.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00201416015625,0.9011493921279908,0.2227368354797363,0.1995950788259506,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.8436130285263062,0.1822286248207092,0.1725402623414993,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019836425781,0.8821369409561157,0.2088760882616043,0.1458803117275238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0019226074219,0.8337037563323975,0.1754207015037536,0.1661746799945831,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.7744005918502808,0.1398585885763168,0.6304993629455566,286.0020446777344,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,296.6184387207031,286.0029296875,1.0,0.2956468760967254,1.0,1.0,0.0,1.0,-1.5778799057006836,1.5778778791427612,2.0278614556445973e-06,1.204588532447815,1.0,1.0,0.0,38.78587341308594,25.0,31956.0546875,-0.0,328.198486328125,1.0,283.1499938964844,285.3146667480469,295.96551513671875,298.0862121582031,293.1499938964844,293.1499938964844,283.1499938964844,28059.06640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703392505645752,1.0,0.0,0.0,3.528259992599488,3.5282814502716064,8.306431027449435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.3955078125,0.0,1344.4639892578125,1895.4371337890625,0.0,1637.62841796875,0.8718663454055786,1.0,0.0,3.0,1.0,0.0
18081780,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.9683791399002076,0.2284063249826431,0.2044545412063598,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8978058099746704,0.1853944510221481,0.1753064543008804,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.9450767040252686,0.2128062546253204,0.1484613567590713,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.8860300183296204,0.1783194094896316,0.1686885803937912,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.8224055767059326,0.1413499265909195,0.6360816955566406,286.0075378417969,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,296.60107421875,286.00860595703125,1.0,0.2920354306697845,1.0,1.0,0.0,1.0,-1.5998523235321045,1.5998501777648926,2.0814525214518653e-06,1.2218552827835083,1.0,1.0,0.0,32.88340377807617,25.0,32517.453125,-0.0,323.0722961425781,1.0,283.1499938964844,285.3081359863281,295.9911499023437,298.14569091796875,293.1499938964844,293.1499938964844,283.1499938964844,29225.833984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089405059814453,1.0,0.0,0.0,3.60086989402771,3.600892305374145,8.65183380938106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.3603515625,0.0,1429.189453125,1895.4371337890625,0.0,1682.0118408203125,0.8896850943565369,1.0,0.0,3.0,1.0,0.0
18081840,297.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00750732421875,0.9683791399002076,0.2284063249826431,0.2044545412063598,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074157714844,0.8978058099746704,0.1853944510221481,0.1753064543008804,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.9450767040252686,0.2128062546253204,0.1484613567590713,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.8860300183296204,0.1783194094896316,0.1686885803937912,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.8224055767059326,0.1413499265909195,0.6360816955566406,286.0075378417969,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,296.60107421875,286.00860595703125,1.0,0.2920354306697845,1.0,1.0,0.0,1.0,-1.5998523235321045,1.5998501777648926,2.0814525214518653e-06,1.2218552827835083,1.0,1.0,0.0,32.88340377807617,25.0,32517.453125,-0.0,323.0722961425781,1.0,283.1499938964844,285.3081359863281,295.9911499023437,298.14569091796875,293.1499938964844,293.1499938964844,283.1499938964844,29225.833984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089405059814453,1.0,0.0,0.0,3.60086989402771,3.600892305374145,8.65183380938106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.3603515625,0.0,1429.189453125,1895.4371337890625,0.0,1682.0118408203125,0.8896850943565369,1.0,0.0,3.0,1.0,0.0
18081900,297.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.9951397180557252,0.2312416285276413,0.2068947553634643,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.9282235503196716,0.1869294792413711,0.1766793131828308,297.60284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.9752480983734132,0.2147100269794464,0.1497349888086319,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.9143643379211426,0.1797215044498443,0.1699359118938446,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.8449990749359131,0.1420610696077346,0.6388853788375854,286.0091857910156,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,296.5928649902344,286.0094299316406,1.0,0.2909676730632782,1.0,1.0,0.0,1.0,-1.6098744869232178,1.6098724603652954,2.106237388943555e-06,1.229770302772522,1.0,1.0,0.0,30.72154235839844,25.0,32803.83984375,-0.0,322.31805419921875,1.0,283.1499938964844,285.30206298828125,296.0040588378906,298.1762084960937,293.1499938964844,293.1499938964844,283.1499938964844,29930.951171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116718888282776,1.0,0.0,0.0,3.6440491676330566,3.6440720558166495,8.860572506819153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.67578125,0.0,1481.2225341796875,1895.4371337890625,0.0,1704.0548095703125,0.8974807262420654,1.0,0.0,3.0,1.0,0.0
18081960,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0022888183594,0.9852957129478456,0.2353521436452865,0.1956398785114288,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0024108886719,0.9377651214599608,0.188397079706192,0.1780763119459152,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.9831779599189758,0.2165346145629882,0.1510190665721893,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00244140625,0.9235458970069884,0.1810568124055862,0.171207845211029,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.8513002395629883,0.1427312344312667,0.6418796181678772,286.00225830078125,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,296.5885009765625,286.0009460449219,1.0,0.2897679805755615,1.0,1.0,0.0,1.0,-1.606027364730835,1.606025218963623,2.096865046041785e-06,1.22687566280365,1.0,1.0,0.0,30.169347763061523,28.0,32853.08984375,-0.0,318.6402587890625,1.0,283.1499938964844,285.2904968261719,296.0145568847656,298.19677734375,293.1499938964844,293.1499938964844,283.1499938964844,30372.3671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140412926673889,1.0,0.0,0.0,3.670821666717529,3.670845031738281,8.991245863398944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.19384765625,0.0,1514.1102294921875,1895.4371337890625,0.0,1723.2772216796875,0.906860649585724,1.0,0.0,3.0,1.0,0.0
18082020,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.980189561843872,0.2454536110162735,0.1856087446212768,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.9552599191665648,0.1912083029747009,0.1807395815849304,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.996483325958252,0.220127135515213,0.153421938419342,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.9411281943321228,0.1836047023534774,0.1736225187778473,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.8635957837104797,0.1440750211477279,0.6477510929107666,285.9831237792969,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,296.588623046875,285.982421875,1.0,0.2892344295978546,1.0,1.0,0.0,1.0,-1.6077322959899902,1.6077301502227783,2.101079871863476e-06,1.2282150983810425,1.0,1.0,0.0,29.350440979003903,48.0,33084.51171875,-0.0,317.6911315917969,1.0,283.1499938964844,285.2657775878906,296.0316772460937,298.2287902832031,293.1499938964844,293.1499938964844,283.1499938964844,31511.63671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717325747013092,1.0,0.0,0.0,3.739034414291382,3.739058494567871,9.328508667749702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.720703125,0.0,1600.09619140625,1895.4371337890625,0.0,1750.07470703125,0.9236128330230712,1.0,0.0,3.0,1.0,0.0
18082080,297.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.980189561843872,0.2454536110162735,0.1856087446212768,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.9552599191665648,0.1912083029747009,0.1807395815849304,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.983154296875,0.996483325958252,0.220127135515213,0.153421938419342,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.9411281943321228,0.1836047023534774,0.1736225187778473,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.8635957837104797,0.1440750211477279,0.6477510929107666,285.9831237792969,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,296.588623046875,285.982421875,1.0,0.2892344295978546,1.0,1.0,0.0,1.0,-1.6077322959899902,1.6077301502227783,2.101079871863476e-06,1.2282150983810425,1.0,1.0,0.0,29.350440979003903,48.0,33084.51171875,-0.0,317.6911315917969,1.0,283.1499938964844,285.2657775878906,296.0316772460937,298.2287902832031,293.1499938964844,293.1499938964844,283.1499938964844,31511.63671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717325747013092,1.0,0.0,0.0,3.739034414291382,3.739058494567871,9.328508667749702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.720703125,0.0,1600.09619140625,1895.4371337890625,0.0,1750.07470703125,0.9236128330230712,1.0,0.0,3.0,1.0,0.0
18082140,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.9880966544151306,0.2532666027545929,0.2020352780818939,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.940466046333313,0.193954050540924,0.1833939552307129,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.9861546754837036,0.223589226603508,0.1560216695070266,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.9256503582000732,0.1860879361629486,0.1760289967060089,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.8504652976989746,0.1454341560602188,0.654116153717041,285.9983215332031,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,296.5828552246094,286.0019836425781,1.0,0.2976306676864624,1.0,1.0,0.0,1.0,-1.6455419063568115,1.6455397605895996,2.195483830291778e-06,1.25753915309906,1.0,1.0,0.0,31.521604537963867,68.0,33842.37890625,-0.0,342.5502624511719,1.0,283.1499938964844,285.273193359375,296.0567626953125,298.2839050292969,293.1499938964844,293.1499938964844,283.1499938964844,32649.822265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204612493515015,1.0,0.0,0.0,3.80596137046814,3.805986404418945,9.66544916991552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.2587890625,0.0,1687.566650390625,1895.4371337890625,0.0,1775.8179931640625,0.9400467872619628,1.0,0.0,3.0,1.0,0.0
18082200,297.7341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.9880966544151306,0.2532666027545929,0.2020352780818939,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.940466046333313,0.193954050540924,0.1833939552307129,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.9861546754837036,0.223589226603508,0.1560216695070266,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.9256503582000732,0.1860879361629486,0.1760289967060089,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.8504652976989746,0.1454341560602188,0.654116153717041,285.9983215332031,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,296.5828552246094,286.0019836425781,1.0,0.2976306676864624,1.0,1.0,0.0,1.0,-1.6455419063568115,1.6455397605895996,2.195483830291778e-06,1.25753915309906,1.0,1.0,0.0,31.521604537963867,68.0,33842.37890625,-0.0,342.5502624511719,1.0,283.1499938964844,285.273193359375,296.0567626953125,298.2839050292969,293.1499938964844,293.1499938964844,283.1499938964844,32649.822265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204612493515015,1.0,0.0,0.0,3.80596137046814,3.805986404418945,9.66544916991552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.2587890625,0.0,1687.566650390625,1895.4371337890625,0.0,1775.8179931640625,0.9400467872619628,1.0,0.0,3.0,1.0,0.0
18082260,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.9761342406272888,0.2545656561851501,0.2293030470609665,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504150390625,0.888765811920166,0.1966817080974578,0.1861882954835891,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507202148437,0.9363206028938292,0.2269050329923629,0.1584802269935608,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.8762131929397583,0.1885604709386825,0.1785808801651001,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495910644531,0.8089043498039246,0.1465994864702224,0.6606451869010925,286.0509338378906,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,296.552490234375,286.0549011230469,1.0,0.3127714991569519,1.0,1.0,0.0,1.0,-1.7022877931594849,1.7022855281829834,2.342760808460298e-06,1.302104949951172,1.0,1.0,0.0,38.02732849121094,86.0,34937.0625,-0.0,390.1262512207031,1.0,283.1499938964844,285.305419921875,296.0965881347656,298.3835144042969,293.1499938964844,293.1499938964844,283.04998779296875,33774.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270247936248779,1.0,0.0,0.0,3.870938301086426,3.8709640502929688,9.998290124713094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.0771484375,0.0,1775.483154296875,1895.4371337890625,0.0,1830.2020263671875,0.9550092816352844,1.0,0.0,3.0,1.0,0.0
18082320,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.9761342406272888,0.2545656561851501,0.2293030470609665,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504150390625,0.888765811920166,0.1966817080974578,0.1861882954835891,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507202148437,0.9363206028938292,0.2269050329923629,0.1584802269935608,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.8762131929397583,0.1885604709386825,0.1785808801651001,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495910644531,0.8089043498039246,0.1465994864702224,0.6606451869010925,286.0509338378906,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,296.552490234375,286.0549011230469,1.0,0.3127714991569519,1.0,1.0,0.0,1.0,-1.7022877931594849,1.7022855281829834,2.342760808460298e-06,1.302104949951172,1.0,1.0,0.0,38.02732849121094,86.0,34937.0625,-0.0,390.1262512207031,1.0,283.1499938964844,285.305419921875,296.0965881347656,298.3835144042969,293.1499938964844,293.1499938964844,283.04998779296875,33774.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270247936248779,1.0,0.0,0.0,3.870938301086426,3.8709640502929688,9.998290124713094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.0771484375,0.0,1775.483154296875,1895.4371337890625,0.0,1830.2020263671875,0.9550092816352844,1.0,0.0,3.0,1.0,0.0
18082380,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8944745063781738,0.2573119103908539,0.2313603907823562,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.8229526281356812,0.19881372153759,0.1887869536876678,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.8609768748283386,0.2295264303684234,0.1607547551393509,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.8120054602622986,0.1904749274253845,0.1809707880020141,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.7459353804588318,0.147249236702919,0.6663282513618469,285.98907470703125,284.95001220703125,295.2362976074219,293.0846862792969,295.235107421875,296.5293884277344,285.9888000488281,1.0,0.3276178240776062,1.0,1.0,0.0,1.0,-1.7141621112823486,1.7141598463058472,2.37438257499889e-06,1.3114709854125977,1.0,1.0,0.0,50.3787956237793,86.0,35626.61328125,-0.0,434.282958984375,1.0,283.0519104003906,285.2238464355469,296.1393127441406,298.4968566894531,293.1499938964844,293.1499938964844,283.04998779296875,34660.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382876873016357,1.0,0.0,0.0,3.921399116516113,3.9214255809783936,1.0260662293148926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.98583984375,0.0,1845.8272705078125,1895.4371337890625,0.0,1925.0103759765625,0.9653462767601012,1.0,0.0,3.0,1.0,0.0
18082440,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.8881394267082214,0.2577393054962158,0.2317619174718856,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.8175458312034607,0.1990336626768112,0.1890557557344436,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.8550690412521362,0.2297985702753067,0.1609896421432495,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896545410156,0.8063493967056274,0.1906709522008896,0.1812169551849365,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.7408748865127563,0.1473069041967392,0.6668697595596313,285.98956298828125,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,296.5274353027344,285.98974609375,1.0,0.3294091522693634,1.0,1.0,0.0,1.0,-1.7161966562271118,1.7161942720413208,2.37980998463172e-06,1.3130621910095217,1.0,1.0,0.0,51.83304214477539,89.0,35673.75,-0.0,439.7306518554688,1.0,283.0514831542969,285.2239990234375,296.1387023925781,298.4978942871094,293.1499938964844,293.1499938964844,282.75,34724.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73899906873703,1.0,0.0,0.0,3.9250059127807617,3.925032615661621,1.0279545676894486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.9775390625,0.0,1850.92529296875,1895.4371337890625,0.0,1931.058349609375,0.9662042260169984,1.0,0.0,3.0,1.0,0.0
18082500,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533630371094,0.8671243190765381,0.2597310245037079,0.2337391674518585,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565673828125,0.7980151772499084,0.2000002861022949,0.1902778148651123,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.8355394005775452,0.2309903502464294,0.162064328789711,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572082519531,0.7864160537719727,0.1915235817432403,0.1823286414146423,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.7237009406089783,0.1475021541118621,0.6691027283668518,285.8534545898437,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,296.51708984375,285.8332824707031,1.0,0.3361767530441284,1.0,1.0,0.0,1.0,-1.7253440618515017,1.725341558456421,2.4043354187597288e-06,1.320239543914795,1.0,1.0,0.0,57.540016174316406,89.0,36804.7734375,-0.0,461.93896484375,1.0,282.792236328125,285.0417175292969,296.1937866210937,298.69317626953125,293.1499938964844,293.1499938964844,282.75,35013.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508331537246704,1.0,0.0,0.0,3.941328525543213,3.9413554668426514,1.0365221214669873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.08740234375,0.0,1874.113525390625,1895.4371337890625,0.0,2032.6634521484373,0.9700872898101808,1.0,0.0,3.0,1.0,0.0
18082560,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.8520383834838867,0.2616077959537506,0.2356304079294204,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.7827921509742737,0.2007675766944885,0.1912755817174911,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850341796875,0.821100652217865,0.2319472730159759,0.162941426038742,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.7714412212371826,0.1921821236610412,0.1832220405340194,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.7099464535713196,0.1475402414798736,0.6704955697059631,285.784912109375,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,296.50555419921875,285.7834777832031,1.0,0.3421483635902405,1.0,1.0,0.0,1.0,-1.7326126098632812,1.7326102256774902,2.4239395770564443e-06,1.3259472846984863,1.0,1.0,0.0,62.61587142944336,77.0,37016.47265625,-0.0,481.3435668945313,1.0,282.7543029785156,284.99334716796875,296.1817321777344,298.6527404785156,293.1499938964844,293.1499938964844,282.45001220703125,35237.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757051944732666,1.0,0.0,0.0,3.953890562057495,3.9539175033569336,1.0431399459776005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.15234375,0.0,1892.0904541015625,1895.4371337890625,0.0,2086.764892578125,0.9730757474899292,1.0,0.0,3.0,1.0,0.0
18082620,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.8437265157699585,0.2651568949222564,0.2390265464782714,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.7728314399719238,0.2019474357366562,0.1926608979701995,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57403564453125,0.811459481716156,0.2334696501493454,0.1642109602689743,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5742492675781,0.7616053223609924,0.1931510269641876,0.1844063699245453,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746765136719,0.6989052891731262,0.147329181432724,0.670738160610199,285.5739440917969,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,296.4818420410156,285.5720520019531,1.0,0.3468566834926605,1.0,1.0,0.0,1.0,-1.74159574508667,1.7415932416915894,2.4483360903104767e-06,1.3330281972885132,1.0,1.0,0.0,66.81038665771484,65.0,38220.22265625,-0.0,499.3789978027344,1.0,282.457275390625,284.7601623535156,296.1867370605469,298.73797607421875,293.1499938964844,293.1499938964844,282.1499938964844,35545.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714655995368958,1.0,0.0,0.0,3.971149921417236,3.971177101135254,1.0522667253098916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.90380859375,0.0,1916.9765625,1895.4371337890625,0.0,2213.864013671875,0.977181315422058,1.0,0.0,3.0,1.0,0.0
18082680,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.8437265157699585,0.2651568949222564,0.2390265464782714,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5741882324219,0.7728314399719238,0.2019474357366562,0.1926608979701995,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57403564453125,0.811459481716156,0.2334696501493454,0.1642109602689743,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5742492675781,0.7616053223609924,0.1931510269641876,0.1844063699245453,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746765136719,0.6989052891731262,0.147329181432724,0.670738160610199,285.5739440917969,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,296.4818420410156,285.5720520019531,1.0,0.3468566834926605,1.0,1.0,0.0,1.0,-1.74159574508667,1.7415932416915894,2.4483360903104767e-06,1.3330281972885132,1.0,1.0,0.0,66.81038665771484,65.0,38220.22265625,-0.0,499.3789978027344,1.0,282.457275390625,284.7601623535156,296.1867370605469,298.73797607421875,293.1499938964844,293.1499938964844,282.1499938964844,35545.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714655995368958,1.0,0.0,0.0,3.971149921417236,3.971177101135254,1.0522667253098916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.90380859375,0.0,1916.9765625,1895.4371337890625,0.0,2213.864013671875,0.977181315422058,1.0,0.0,3.0,1.0,0.0
18082740,297.5819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.419677734375,0.8455190062522888,0.2669110000133514,0.2406347244977951,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4229736328125,0.7735004425048828,0.2024331241846084,0.1931617259979248,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42108154296875,0.8122391104698181,0.2341241240501403,0.1647025644779205,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4236145019531,0.7621409296989441,0.1935298442840576,0.1848055571317672,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.6986122131347656,0.1471231430768966,0.6699689626693726,285.4199523925781,284.95001220703125,295.3321533203125,293.14129638671875,295.3309936523437,296.469970703125,285.400146484375,1.0,0.3470859229564667,1.0,1.0,0.0,1.0,-1.744275450706482,1.7442729473114014,2.4556461539759766e-06,1.3351432085037231,1.0,1.0,0.0,66.87239837646484,65.0,39239.078125,0.0,501.2619018554688,1.0,282.1900329589844,284.5650939941406,296.21612548828125,298.8822631835937,293.1499938964844,293.1499938964844,282.1499938964844,35651.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800853848457336,1.0,0.0,0.0,3.977086305618286,3.977113485336304,1.0554150549069163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.51611328125,0.0,1925.58642578125,1895.4371337890625,0.0,2290.906982421875,0.9785933494567872,1.0,0.0,3.0,1.0,0.0
18082800,297.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.8498379588127136,0.2684651017189026,0.2420108914375305,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.7766358256340027,0.2027961015701294,0.1934981197118759,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517150878906,0.8154623508453369,0.2346314489841461,0.1650529950857162,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.7650574445724487,0.1937942504882812,0.1850483119487762,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35272216796875,0.7006697058677673,0.1468512713909149,0.668694019317627,285.3515625,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,296.458251953125,285.3494873046875,1.0,0.3462008237838745,1.0,1.0,0.0,1.0,-1.7455143928527832,1.7455118894577026,2.4590542579971952e-06,1.3361397981643677,1.0,1.0,0.0,65.95973205566406,53.0,39333.75,0.0,499.336669921875,1.0,282.1543884277344,284.51739501953125,296.1943359375,298.8145446777344,293.1499938964844,293.1499938964844,281.8500061035156,35729.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826974987983704,1.0,0.0,0.0,3.9814045429229736,3.981431722640991,1.057708232110599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.638671875,0.0,1931.8656005859373,1895.4371337890625,0.0,2314.393310546875,0.9796204566955566,1.0,0.0,3.0,1.0,0.0
18082860,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.8665218353271484,0.2715193033218384,0.2446353435516357,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.7902258634567261,0.2033813148736953,0.1939404159784317,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.8287501931190491,0.2354908436536789,0.1655764728784561,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7780122756958008,0.1941829174757003,0.1853029280900955,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.7113075256347656,0.1461714506149292,0.6650593280792236,285.13189697265625,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,296.4349975585937,285.1291198730469,1.0,0.3418213725090027,1.0,1.0,0.0,1.0,-1.7457687854766846,1.745766282081604,2.460139057802735e-06,1.3366491794586182,1.0,1.0,0.0,61.75718307495117,41.0,40355.82421875,0.0,487.007568359375,1.0,281.8564758300781,284.2780456542969,296.2013854980469,298.8831787109375,293.1499938964844,293.1499938964844,281.54998779296875,35839.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919064164161682,1.0,0.0,0.0,3.987517356872559,3.9875447750091553,1.0609586524878978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.51416015625,0.0,1940.777587890625,1895.4371337890625,0.0,2397.669921875,0.9810743927955629,1.0,0.0,3.0,1.0,0.0
18082920,297.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.8665218353271484,0.2715193033218384,0.2446353435516357,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322937011719,0.7902258634567261,0.2033813148736953,0.1939404159784317,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.8287501931190491,0.2354908436536789,0.1655764728784561,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7780122756958008,0.1941829174757003,0.1853029280900955,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.7113075256347656,0.1461714506149292,0.6650593280792236,285.13189697265625,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,296.4349975585937,285.1291198730469,1.0,0.3418213725090027,1.0,1.0,0.0,1.0,-1.7457687854766846,1.745766282081604,2.460139057802735e-06,1.3366491794586182,1.0,1.0,0.0,61.75718307495117,41.0,40355.82421875,0.0,487.007568359375,1.0,281.8564758300781,284.2780456542969,296.2013854980469,298.8831787109375,293.1499938964844,293.1499938964844,281.54998779296875,35839.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919064164161682,1.0,0.0,0.0,3.987517356872559,3.9875447750091553,1.0609586524878978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.51416015625,0.0,1940.777587890625,1895.4371337890625,0.0,2397.669921875,0.9810743927955629,1.0,0.0,3.0,1.0,0.0
18082980,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8948186039924622,0.2743857204914093,0.2469977736473083,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8135111927986145,0.2037694454193115,0.1940954476594925,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.851740300655365,0.2361162006855011,0.1658624112606048,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8009451031684875,0.1943845450878143,0.1852794587612152,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7291096448898315,0.1453499495983123,0.6603111624717712,284.9115600585937,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,296.4127197265625,284.9112548828125,1.0,0.3347923755645752,1.0,1.0,0.0,1.0,-1.7434073686599731,1.743404984474182,2.455031790304929e-06,1.3358500003814695,0.9515365362167358,0.9515365362167358,0.0,55.26470565795898,29.0,41210.84765625,0.0,466.2585144042969,1.0,281.55572509765625,284.04620361328125,296.211181640625,298.9480285644531,293.1499938964844,293.1499938964844,281.25,37536.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001079559326172,1.0,0.0,0.0,3.954500198364258,3.954527616500856,1.0434615660415147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.1845703125,0.0,1911.5133056640625,1895.4371337890625,0.0,2472.411865234375,0.974255621433258,1.0,0.0,3.0,1.0,0.0
18083040,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8948186039924622,0.2743857204914093,0.2469977736473083,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8135111927986145,0.2037694454193115,0.1940954476594925,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.851740300655365,0.2361162006855011,0.1658624112606048,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8009451031684875,0.1943845450878143,0.1852794587612152,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7291096448898315,0.1453499495983123,0.6603111624717712,284.9115600585937,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,296.4127197265625,284.9112548828125,1.0,0.3347923755645752,1.0,1.0,0.0,1.0,-1.7434073686599731,1.743404984474182,2.455031790304929e-06,1.3358500003814695,0.9515365362167358,0.9515365362167358,0.0,55.26470565795898,29.0,41210.84765625,0.0,466.2585144042969,1.0,281.55572509765625,284.04620361328125,296.211181640625,298.9480285644531,293.1499938964844,293.1499938964844,281.25,37536.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001079559326172,1.0,0.0,0.0,3.954500198364258,3.954527616500856,1.0434615660415147e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.1845703125,0.0,1911.5133056640625,1895.4371337890625,0.0,2472.411865234375,0.974255621433258,1.0,0.0,3.0,1.0,0.0
18083100,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.9151755571365356,0.27583709359169,0.2481546103954315,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.8286077976226807,0.2039443403482437,0.1941155791282653,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.8684742450714111,0.2364110350608825,0.1659617722034454,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8165394067764282,0.1944684535264969,0.1852127611637115,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.7415304183959961,0.1449305266141891,0.6577179431915283,284.7865905761719,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,296.4027099609375,284.7743225097656,1.0,0.3305316865444183,1.0,1.0,0.0,1.0,-1.741746187210083,1.741743803024292,2.4508281057933345e-06,1.334799885749817,0.8384988903999329,0.8384988903999329,0.0,51.379150390625,29.0,41772.3515625,0.0,453.7171325683594,1.0,281.2933959960937,283.8993225097656,296.2381896972656,299.07080078125,293.1499938964844,293.1499938964844,281.25,42300.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058506846427917,1.0,0.0,0.0,3.838459014892578,3.838486194610596,9.831213674260653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.3251953125,0.0,1802.698486328125,1895.4371337890625,0.0,2525.0361328125,0.9486194252967834,1.0,0.0,3.0,1.0,0.0
18083160,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.9426879286766052,0.2774008214473724,0.2492917776107788,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.8475828170776367,0.2041638195514679,0.1941069960594177,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8901311159133911,0.2367678582668304,0.1660376638174057,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.8349810242652893,0.1945964246988296,0.1851193457841873,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.757838249206543,0.1445498913526535,0.6550378203392029,284.829833984375,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,296.393798828125,284.8441467285156,1.0,0.3258728682994842,1.0,1.0,0.0,1.0,-1.7398618459701538,1.7398593425750732,2.4459295673295856e-06,1.333501219749451,0.8143954873085022,0.8143954873085022,0.0,47.17074966430664,25.0,41257.5390625,0.0,440.1094970703125,1.0,281.2568054199219,283.99444580078125,296.2042541503906,298.945556640625,293.1499938964844,293.1499938964844,281.54998779296875,45637.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048235774040222,1.0,0.0,0.0,3.5876448154449463,3.587669849395752,8.588397690800775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.28857421875,0.0,1535.7694091796875,1895.4371337890625,0.0,2515.607421875,0.8996917605400085,1.0,0.0,3.0,1.0,0.0
18083220,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9972816705703736,0.2820519506931305,0.2528107464313507,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8966050744056702,0.2054942548274994,0.1948236525058746,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.947717547416687,0.2385889440774917,0.1668730527162552,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8818988800048828,0.1957146376371383,0.1856427788734436,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8001152873039246,0.1445265561342239,0.6525269150733948,285.03582763671875,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,296.3895874023437,285.0332946777344,1.0,0.3187206089496612,1.0,1.0,0.0,1.0,-1.743432879447937,1.743430495262146,2.455821686453419e-06,1.3364410400390625,0.9668548107147216,0.9668548107147216,0.0,39.71862411499024,25.0,40936.203125,0.0,420.1651611328125,1.0,281.542724609375,284.17413330078125,296.1493225097656,298.78448486328125,293.1499938964844,293.1499938964844,281.25,33051.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787875235080719,1.0,0.0,0.0,3.7210347652435294,3.72105884552002,9.238909797204542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.75830078125,0.0,1591.1505126953125,1895.4371337890625,0.0,2361.126953125,0.9191766381263732,1.0,0.0,3.0,1.0,0.0
