time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083280,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9972816705703736,0.2820519506931305,0.2528107464313507,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8966050744056702,0.2054942548274994,0.1948236525058746,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.947717547416687,0.2385889440774917,0.1668730527162552,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8818988800048828,0.1957146376371383,0.1856427788734436,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8001152873039246,0.1445265561342239,0.6525269150733948,285.03582763671875,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,296.3895874023437,285.0332946777344,1.0,0.3187206089496612,1.0,1.0,0.0,1.0,-1.743432879447937,1.743430495262146,2.455821686453419e-06,1.3364410400390625,0.9668548107147216,0.9668548107147216,0.0,39.71862411499024,25.0,40936.203125,0.0,420.1651611328125,1.0,281.542724609375,284.17413330078125,296.1493225097656,298.78448486328125,293.1499938964844,293.1499938964844,281.25,33051.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787875235080719,1.0,0.0,0.0,3.7210347652435294,3.72105884552002,9.238909797204542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.75830078125,0.0,1591.1505126953125,1895.4371337890625,0.0,2361.126953125,0.9191766381263732,1.0,0.0,3.0,1.0,0.0
18083340,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9976598024368286,0.2888157665729522,0.2353267520666122,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9225450754165648,0.2064318358898162,0.1957868635654449,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9739037752151488,0.2398011982440948,0.1678228229284286,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9056873917579652,0.1964689344167709,0.1864233762025833,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8193454146385193,0.1443479657173156,0.6517300605773926,284.8586730957031,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,296.3915100097656,284.8668212890625,1.0,0.3130946755409241,1.0,1.0,0.0,1.0,-1.7250064611434937,1.7250040769577026,2.406977273494704e-06,1.322825312614441,0.8246600031852722,0.8246600031852722,0.0,36.70211410522461,28.0,41004.23828125,0.0,400.50244140625,1.0,281.2570495605469,284.01483154296875,296.2348327636719,298.9538269042969,293.1499938964844,293.1499938964844,281.54998779296875,41915.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970806956291199,1.0,0.0,0.0,3.5436840057373047,3.543708086013794,8.37921447782719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.19189453125,0.0,1461.0408935546875,1895.4371337890625,0.0,2444.76513671875,0.8858022093772888,1.0,0.0,3.0,1.0,0.0
18083400,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9976598024368286,0.2888157665729522,0.2353267520666122,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9225450754165648,0.2064318358898162,0.1957868635654449,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.9739037752151488,0.2398011982440948,0.1678228229284286,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9056873917579652,0.1964689344167709,0.1864233762025833,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8193454146385193,0.1443479657173156,0.6517300605773926,284.8586730957031,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,296.3915100097656,284.8668212890625,1.0,0.3130946755409241,1.0,1.0,0.0,1.0,-1.7250064611434937,1.7250040769577026,2.406977273494704e-06,1.322825312614441,0.8246600031852722,0.8246600031852722,0.0,36.70211410522461,28.0,41004.23828125,0.0,400.50244140625,1.0,281.2570495605469,284.01483154296875,296.2348327636719,298.9538269042969,293.1499938964844,293.1499938964844,281.54998779296875,41915.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970806956291199,1.0,0.0,0.0,3.5436840057373047,3.543708086013794,8.37921447782719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.19189453125,0.0,1461.0408935546875,1895.4371337890625,0.0,2444.76513671875,0.8858022093772888,1.0,0.0,3.0,1.0,0.0
18083460,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9948251843452454,0.2992698550224304,0.2221458405256271,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9410249590873718,0.2077264189720153,0.1967916339635849,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.98882395029068,0.2415022701025009,0.1688126921653747,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.923076868057251,0.1975697427988052,0.1872507184743881,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8311992287635803,0.1445918381214141,0.6517719030380249,285.02984619140625,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,296.4131164550781,285.02520751953125,1.0,0.3097149133682251,1.0,1.0,0.0,1.0,-1.712463617324829,1.712461233139038,2.374741598032415e-06,1.314098596572876,0.9591615200042723,0.9591615200042723,0.0,34.99034881591797,46.0,40369.66015625,0.0,388.4197998046875,1.0,281.5423278808594,284.1700744628906,296.1745910644531,298.7852783203125,293.1499938964844,293.1499938964844,281.25,32540.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833910584449768,1.0,0.0,0.0,3.676657199859619,3.676681041717529,9.019855724545778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.6455078125,0.0,1536.953125,1895.4371337890625,0.0,2320.639404296875,0.9086971879005432,1.0,0.0,3.0,1.0,0.0
18083520,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9948251843452454,0.2992698550224304,0.2221458405256271,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9410249590873718,0.2077264189720153,0.1967916339635849,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.98882395029068,0.2415022701025009,0.1688126921653747,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.923076868057251,0.1975697427988052,0.1872507184743881,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8311992287635803,0.1445918381214141,0.6517719030380249,285.02984619140625,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,296.4131164550781,285.02520751953125,1.0,0.3097149133682251,1.0,1.0,0.0,1.0,-1.712463617324829,1.712461233139038,2.374741598032415e-06,1.314098596572876,0.9591615200042723,0.9591615200042723,0.0,34.99034881591797,46.0,40369.66015625,0.0,388.4197998046875,1.0,281.5423278808594,284.1700744628906,296.1745910644531,298.7852783203125,293.1499938964844,293.1499938964844,281.25,32540.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833910584449768,1.0,0.0,0.0,3.676657199859619,3.676681041717529,9.019855724545778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.6455078125,0.0,1536.953125,1895.4371337890625,0.0,2320.639404296875,0.9086971879005432,1.0,0.0,3.0,1.0,0.0
18083580,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.99720960855484,0.3070701360702514,0.2328044027090072,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9295517206192015,0.2086439579725265,0.1978573948144912,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9800781607627868,0.2426600903272628,0.1698042601346969,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9117061495780944,0.1983172297477722,0.188148632645607,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8221085071563721,0.1446937024593353,0.652935266494751,284.8797607421875,284.95001220703125,295.6066589355469,293.22265625,295.60546875,296.4237976074219,284.8904724121094,1.0,0.3144800066947937,1.0,1.0,0.0,1.0,-1.7301840782165527,1.7301815748214722,2.422569195914548e-06,1.3281909227371216,0.836006224155426,0.836006224155426,0.0,36.55439758300781,64.0,41072.30078125,0.0,403.0782775878906,1.0,281.2572937011719,284.03424072265625,296.2505187988281,298.9584045410156,293.1499938964844,293.1499938964844,281.54998779296875,40595.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793613851070404,1.0,0.0,0.0,3.524707794189453,3.524731397628784,8.28971394639666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.9716796875,0.0,1431.391845703125,1895.4371337890625,0.0,2413.18798828125,0.8811096549034119,1.0,0.0,3.0,1.0,0.0
18083640,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.99720960855484,0.3070701360702514,0.2328044027090072,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9295517206192015,0.2086439579725265,0.1978573948144912,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9800781607627868,0.2426600903272628,0.1698042601346969,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9117061495780944,0.1983172297477722,0.188148632645607,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8221085071563721,0.1446937024593353,0.652935266494751,284.8797607421875,284.95001220703125,295.6066589355469,293.22265625,295.60546875,296.4237976074219,284.8904724121094,1.0,0.3144800066947937,1.0,1.0,0.0,1.0,-1.7301840782165527,1.7301815748214722,2.422569195914548e-06,1.3281909227371216,0.836006224155426,0.836006224155426,0.0,36.55439758300781,64.0,41072.30078125,0.0,403.0782775878906,1.0,281.2572937011719,284.03424072265625,296.2505187988281,298.9584045410156,293.1499938964844,293.1499938964844,281.54998779296875,40595.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793613851070404,1.0,0.0,0.0,3.524707794189453,3.524731397628784,8.28971394639666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.9716796875,0.0,1431.391845703125,1895.4371337890625,0.0,2413.18798828125,0.8811096549034119,1.0,0.0,3.0,1.0,0.0
18083700,297.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9990000128746032,0.3087988793849945,0.2462494820356369,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.913330078125,0.2092383354902267,0.1983648538589477,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9661075472831726,0.2434355318546295,0.1702738851308822,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8970382809638977,0.1988189816474914,0.1885746419429779,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8097531795501709,0.1447850167751312,0.6533634066581726,285.0489807128906,284.95001220703125,295.625,293.2234191894531,295.62384033203125,296.41943359375,285.0668029785156,1.0,0.3193446397781372,1.0,1.0,0.0,1.0,-1.7485191822052002,1.7485167980194092,2.47175057666027e-06,1.3420459032058716,0.9509751796722412,0.9509751796722412,0.0,38.60097503662109,64.0,40889.3203125,0.0,419.81243896484375,1.0,281.499267578125,284.2090759277344,296.1864624023437,298.7735900878906,293.1499938964844,293.1499938964844,281.54998779296875,33689.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864431738853455,1.0,0.0,0.0,3.589822292327881,3.5898454189300537,8.598826752859168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.73095703125,0.0,1450.2418212890625,1895.4371337890625,0.0,2348.177978515625,0.8929487466812134,1.0,0.0,3.0,1.0,0.0
18083760,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9990000128746032,0.3092304468154907,0.262560099363327,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.895146369934082,0.2099856734275818,0.1991132795810699,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9469159841537476,0.2443924844264984,0.1709690690040588,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8796884417533875,0.1994679123163223,0.1892318576574325,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.7936602234840393,0.1449384242296219,0.6544299721717834,285.088134765625,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,296.4097900390625,285.0880432128906,1.0,0.3256274759769439,1.0,1.0,0.0,1.0,-1.7719013690948486,1.771898865699768,2.534873601689469e-06,1.3593493700027466,1.0,1.0,0.0,41.41805267333984,67.0,41486.953125,0.0,442.2557373046875,1.0,281.5423583984375,284.20977783203125,296.2037658691406,298.8594970703125,293.1499938964844,293.1499938964844,281.25,31209.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848992943763733,1.0,0.0,0.0,3.717907428741455,3.717931270599365,9.223386996382033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.06005859375,0.0,1573.5313720703125,1895.4371337890625,0.0,2334.23779296875,0.917180359363556,1.0,0.0,3.0,1.0,0.0
18083820,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9802089929580688,0.3074296712875366,0.2771402597427368,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8586161732673645,0.2107922881841659,0.2003406733274459,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9036399722099304,0.2453757524490356,0.1720506399869918,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8444568514823914,0.2001105546951294,0.1902944594621658,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7598634362220764,0.1445654928684234,0.6549569368362427,284.89990234375,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,296.3732604980469,284.8998413085937,1.0,0.3350828886032104,1.0,1.0,0.0,1.0,-1.795238971710205,1.7952364683151243,2.59622265730286e-06,1.374619483947754,0.9035130143165588,0.9035130143165588,0.0,47.89243316650391,70.0,42754.734375,0.0,476.1002807617188,1.0,281.25732421875,283.9969787597656,296.2873840332031,299.1029968261719,293.1499938964844,293.1499938964844,280.95001220703125,36649.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80275559425354,1.0,0.0,0.0,3.728410243988037,3.728435039520264,9.275571528633008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.25732421875,0.0,1627.129638671875,1895.4371337890625,0.0,2496.64599609375,0.9225847125053406,1.0,0.0,3.0,1.0,0.0
18083880,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9802089929580688,0.3074296712875366,0.2771402597427368,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8586161732673645,0.2107922881841659,0.2003406733274459,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9036399722099304,0.2453757524490356,0.1720506399869918,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8444568514823914,0.2001105546951294,0.1902944594621658,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7598634362220764,0.1445654928684234,0.6549569368362427,284.89990234375,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,296.3732604980469,284.8998413085937,1.0,0.3350828886032104,1.0,1.0,0.0,1.0,-1.795238971710205,1.7952364683151243,2.59622265730286e-06,1.374619483947754,0.9035130143165588,0.9035130143165588,0.0,47.89243316650391,70.0,42754.734375,0.0,476.1002807617188,1.0,281.25732421875,283.9969787597656,296.2873840332031,299.1029968261719,293.1499938964844,293.1499938964844,280.95001220703125,36649.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80275559425354,1.0,0.0,0.0,3.728410243988037,3.728435039520264,9.275571528633008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.25732421875,0.0,1627.129638671875,1895.4371337890625,0.0,2496.64599609375,0.9225847125053406,1.0,0.0,3.0,1.0,0.0
18083940,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9401903748512268,0.3087812066078186,0.2778515517711639,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.826376736164093,0.211101084947586,0.2009645998477935,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8672277331352234,0.2457803189754486,0.1725728511810302,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.812958836555481,0.2002733647823333,0.1907799541950225,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7299160361289978,0.1437226384878158,0.6527383923530579,284.8564147949219,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,296.3520812988281,284.8701171875,1.0,0.3421941101551056,1.0,1.0,0.0,1.0,-1.7942655086517334,1.7942630052566528,2.589880523373722e-06,1.3710936307907104,0.7948562502861023,0.7948562502861023,0.0,55.21994018554688,73.0,42710.5,0.0,498.1649169921875,1.0,280.9584045410156,283.9794311523437,296.2579040527344,299.0936279296875,293.1499938964844,293.1499938964844,281.25,44280.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141303062438965,1.0,0.0,0.0,3.369946241378784,3.369969129562378,7.577732503705192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.2294921875,0.0,1300.54736328125,1895.4371337890625,0.0,2601.27978515625,0.851890504360199,1.0,0.0,3.0,1.0,0.0
18084000,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9401903748512268,0.3087812066078186,0.2778515517711639,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.826376736164093,0.211101084947586,0.2009645998477935,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8672277331352234,0.2457803189754486,0.1725728511810302,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.812958836555481,0.2002733647823333,0.1907799541950225,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7299160361289978,0.1437226384878158,0.6527383923530579,284.8564147949219,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,296.3520812988281,284.8701171875,1.0,0.3421941101551056,1.0,1.0,0.0,1.0,-1.7942655086517334,1.7942630052566528,2.589880523373722e-06,1.3710936307907104,0.7948562502861023,0.7948562502861023,0.0,55.21994018554688,73.0,42710.5,0.0,498.1649169921875,1.0,280.9584045410156,283.9794311523437,296.2579040527344,299.0936279296875,293.1499938964844,293.1499938964844,281.25,44280.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141303062438965,1.0,0.0,0.0,3.369946241378784,3.369969129562378,7.577732503705192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.2294921875,0.0,1300.54736328125,1895.4371337890625,0.0,2601.27978515625,0.851890504360199,1.0,0.0,3.0,1.0,0.0
18084060,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9185973405838012,0.3127987682819366,0.281201422214508,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.808935284614563,0.2120723277330398,0.2019202262163162,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8484560251235962,0.247059628367424,0.1734633594751358,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.794546365737915,0.2010683268308639,0.1915760338306427,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7131916284561157,0.1434383690357208,0.6517230868339539,285.01910400390625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,296.3494567871094,285.0156555175781,1.0,0.3482000231742859,1.0,1.0,0.0,1.0,-1.800235629081726,1.800233006477356,2.6042239369417075e-06,1.3738741874694824,0.920380711555481,0.920380711555481,0.0,60.543983459472656,61.0,42504.265625,0.0,518.3484497070312,1.0,281.24090576171875,284.1114807128906,296.1784362792969,298.91632080078125,293.1499938964844,293.1499938964844,280.95001220703125,32538.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801260769367218,1.0,0.0,0.0,3.5424282550811768,3.5424506664276123,8.37327661429299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.79833984375,0.0,1391.6170654296875,1895.4371337890625,0.0,2482.957763671875,0.8785582184791565,1.0,0.0,3.0,1.0,0.0
18084120,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9185973405838012,0.3127987682819366,0.281201422214508,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.808935284614563,0.2120723277330398,0.2019202262163162,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8484560251235962,0.247059628367424,0.1734633594751358,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.794546365737915,0.2010683268308639,0.1915760338306427,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7131916284561157,0.1434383690357208,0.6517230868339539,285.01910400390625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,296.3494567871094,285.0156555175781,1.0,0.3482000231742859,1.0,1.0,0.0,1.0,-1.800235629081726,1.800233006477356,2.6042239369417075e-06,1.3738741874694824,0.920380711555481,0.920380711555481,0.0,60.543983459472656,61.0,42504.265625,0.0,518.3484497070312,1.0,281.24090576171875,284.1114807128906,296.1784362792969,298.91632080078125,293.1499938964844,293.1499938964844,280.95001220703125,32538.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801260769367218,1.0,0.0,0.0,3.5424282550811768,3.5424506664276123,8.37327661429299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.79833984375,0.0,1391.6170654296875,1895.4371337890625,0.0,2482.957763671875,0.8785582184791565,1.0,0.0,3.0,1.0,0.0
18084180,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9231699109077454,0.3160478472709656,0.2843459248542785,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8102736473083496,0.2126282006502151,0.2025886625051498,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8498809933662415,0.2477310299873352,0.1740746051073074,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7957494854927063,0.2014741152524948,0.192095085978508,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7129712104797363,0.1429633498191833,0.6500095129013062,284.88885498046875,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,296.34210205078125,284.8983459472656,1.0,0.3482203483581543,1.0,1.0,0.0,1.0,-1.8041198253631592,1.804117202758789,2.6183552108705044e-06,1.379328966140747,0.8095340132713318,0.8095340132713318,0.0,60.56832504272461,49.0,42847.74609375,0.0,520.9832153320312,1.0,280.95849609375,283.9952392578125,296.23876953125,299.06591796875,293.1499938964844,293.1499938964844,281.25,40891.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112965822219849,1.0,0.0,0.0,3.365046262741089,3.3650684356689453,7.555711363238515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.66748046875,0.0,1272.388916015625,1895.4371337890625,0.0,2575.138427734375,0.8466393947601318,1.0,0.0,3.0,1.0,0.0
18084240,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9231699109077454,0.3160478472709656,0.2843459248542785,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8102736473083496,0.2126282006502151,0.2025886625051498,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8498809933662415,0.2477310299873352,0.1740746051073074,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7957494854927063,0.2014741152524948,0.192095085978508,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7129712104797363,0.1429633498191833,0.6500095129013062,284.88885498046875,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,296.34210205078125,284.8983459472656,1.0,0.3482203483581543,1.0,1.0,0.0,1.0,-1.8041198253631592,1.804117202758789,2.6183552108705044e-06,1.379328966140747,0.8095340132713318,0.8095340132713318,0.0,60.56832504272461,49.0,42847.74609375,0.0,520.9832153320312,1.0,280.95849609375,283.9952392578125,296.23876953125,299.06591796875,293.1499938964844,293.1499938964844,281.25,40891.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112965822219849,1.0,0.0,0.0,3.365046262741089,3.3650684356689453,7.555711363238515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.66748046875,0.0,1272.388916015625,1895.4371337890625,0.0,2575.138427734375,0.8466393947601318,1.0,0.0,3.0,1.0,0.0
18084300,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9328429102897644,0.3180747926235199,0.2858540117740631,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8161901831626892,0.2130471616983413,0.2028061151504516,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8561631441116333,0.2482665330171585,0.1742875277996063,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8018423914909363,0.2018111199140548,0.1922405809164047,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.717512845993042,0.1428297609090805,0.6487080454826355,285.0289306640625,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,296.3408508300781,285.04071044921875,1.0,0.3466824889183044,1.0,1.0,0.0,1.0,-1.805058240890503,1.8050556182861328,2.6232667096337536e-06,1.3817812204360962,0.9042689800262452,0.9042689800262452,0.0,58.998779296875,49.0,42404.38671875,0.0,516.7806396484375,1.0,281.1952819824219,284.13824462890625,296.1697082519531,298.8647155761719,293.1499938964844,293.1499938964844,281.25,33911.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038442134857178,1.0,0.0,0.0,3.433297634124756,3.433319330215454,7.865316433708358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.68212890625,0.0,1290.4791259765625,1895.4371337890625,0.0,2506.6240234375,0.8580581545829773,1.0,0.0,3.0,1.0,0.0
18084360,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9482811689376832,0.3202837407588959,0.2876980006694793,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8260786533355713,0.2135855257511139,0.2031766176223755,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8671944737434387,0.2489405423402786,0.174655020236969,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8121773600578308,0.2022639513015747,0.1925309300422668,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7255377769470215,0.1428059190511703,0.6479340195655823,285.03192138671875,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,296.3414611816406,285.0273742675781,1.0,0.3444189131259918,1.0,1.0,0.0,1.0,-1.807577848434448,1.807575225830078,2.6330171749577858e-06,1.3857322931289673,0.9360623359680176,0.9360623359680176,0.0,56.47378540039063,37.0,42620.30859375,0.0,510.6716918945313,1.0,281.240966796875,284.112060546875,296.1765441894531,298.92059326171875,293.1499938964844,293.1499938964844,280.95001220703125,31669.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010300397872925,1.0,0.0,0.0,3.552701234817505,3.5527236461639404,8.421911843470298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.97607421875,0.0,1396.0543212890625,1895.4371337890625,0.0,2480.846435546875,0.880187451839447,1.0,0.0,3.0,1.0,0.0
18084420,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9850874543190002,0.3235389590263366,0.2906430661678314,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8545669913291931,0.2141076177358627,0.203566163778305,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8995240330696106,0.2495314925909042,0.175027996301651,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.839806854724884,0.202645793557167,0.1927799433469772,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7488242387771606,0.1423978805541992,0.6453805565834045,284.8817749023437,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,296.3342590332031,284.8907775878906,1.0,0.3380239903926849,1.0,1.0,0.0,1.0,-1.809268593788147,1.8092659711837769,2.641918172230362e-06,1.3901559114456177,0.8139532208442688,0.8139532208442688,0.0,50.00364685058594,25.0,42958.84765625,0.0,491.8501892089844,1.0,280.9582824707031,283.9761047363281,296.2325744628906,299.06982421875,293.1499938964844,293.1499938964844,281.25,40658.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125295639038086,1.0,0.0,0.0,3.3945729732513428,3.3945953845977783,7.688889240853314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.7607421875,0.0,1299.54150390625,1895.4371337890625,0.0,2586.50732421875,0.8526013493537903,1.0,0.0,3.0,1.0,0.0
18084480,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9850874543190002,0.3235389590263366,0.2906430661678314,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8545669913291931,0.2141076177358627,0.203566163778305,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8995240330696106,0.2495314925909042,0.175027996301651,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.839806854724884,0.202645793557167,0.1927799433469772,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7488242387771606,0.1423978805541992,0.6453805565834045,284.8817749023437,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,296.3342590332031,284.8907775878906,1.0,0.3380239903926849,1.0,1.0,0.0,1.0,-1.809268593788147,1.8092659711837769,2.641918172230362e-06,1.3901559114456177,0.8139532208442688,0.8139532208442688,0.0,50.00364685058594,25.0,42958.84765625,0.0,491.8501892089844,1.0,280.9582824707031,283.9761047363281,296.2325744628906,299.06982421875,293.1499938964844,293.1499938964844,281.25,40658.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125295639038086,1.0,0.0,0.0,3.3945729732513428,3.3945953845977783,7.688889240853314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.7607421875,0.0,1299.54150390625,1895.4371337890625,0.0,2586.50732421875,0.8526013493537903,1.0,0.0,3.0,1.0,0.0
18084540,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9986968636512756,0.3315149843692779,0.2424135208129882,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9278479218482972,0.2150291800498962,0.2037858366966247,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.979507327079773,0.2512046694755554,0.1753745377063751,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9084995985031128,0.2033316642045974,0.192854419350624,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8088204860687256,0.1422874331474304,0.6421003341674805,284.9797058105469,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,296.3446655273437,284.9530639648437,1.0,0.3296162486076355,1.0,1.0,0.0,1.0,-1.815454363822937,1.815451622009277,2.6589450499159284e-06,1.3945406675338743,0.9037255048751832,0.9037255048751832,0.0,39.60676956176758,43.0,42400.33203125,0.0,446.5403442382813,1.0,281.2408752441406,284.0332946777344,296.1600952148437,298.888427734375,293.1499938964844,293.1499938964844,280.95001220703125,32426.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019957542419434,1.0,0.0,0.0,3.5603272914886475,3.560349941253662,8.458106321995729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.4140625,0.0,1409.5924072265625,1895.4371337890625,0.0,2489.68603515625,0.8821235299110413,1.0,0.0,3.0,1.0,0.0
18084600,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9986968636512756,0.3315149843692779,0.2424135208129882,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9278479218482972,0.2150291800498962,0.2037858366966247,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.979507327079773,0.2512046694755554,0.1753745377063751,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9084995985031128,0.2033316642045974,0.192854419350624,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8088204860687256,0.1422874331474304,0.6421003341674805,284.9797058105469,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,296.3446655273437,284.9530639648437,1.0,0.3296162486076355,1.0,1.0,0.0,1.0,-1.815454363822937,1.815451622009277,2.6589450499159284e-06,1.3945406675338743,0.9037255048751832,0.9037255048751832,0.0,39.60676956176758,43.0,42400.33203125,0.0,446.5403442382813,1.0,281.2408752441406,284.0332946777344,296.1600952148437,298.888427734375,293.1499938964844,293.1499938964844,280.95001220703125,32426.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019957542419434,1.0,0.0,0.0,3.5603272914886475,3.560349941253662,8.458106321995729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.4140625,0.0,1409.5924072265625,1895.4371337890625,0.0,2489.68603515625,0.8821235299110413,1.0,0.0,3.0,1.0,0.0
18084660,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.3385828733444214,0.2721207737922668,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8925184607505798,0.2154381275177002,0.2045747488737106,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9447786211967468,0.2513388097286224,0.176104724407196,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8756726980209351,0.2036446183919906,0.193467766046524,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7789948582649231,0.1420066952705383,0.6421998739242554,284.8816833496094,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,296.3625183105469,284.8912658691406,1.0,0.3288032412528991,1.0,1.0,0.0,1.0,-1.785984754562378,1.7859821319580078,2.5748813641257584e-06,1.370942234992981,0.8008499145507812,0.8008499145507812,0.0,43.257694244384766,61.0,42313.453125,0.0,456.6094970703125,1.0,280.9597473144531,283.9813537597656,296.2013244628906,298.9984741210937,293.1499938964844,293.1499938964844,281.25,41412.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096941113471985,1.0,0.0,0.0,3.338146209716797,3.3381683826446533,7.435394877575163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.2509765625,0.0,1250.1436767578125,1895.4371337890625,0.0,2560.376953125,0.841178834438324,1.0,0.0,3.0,1.0,0.0
18084720,297.5262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.3385828733444214,0.2721207737922668,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8925184607505798,0.2154381275177002,0.2045747488737106,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9447786211967468,0.2513388097286224,0.176104724407196,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8756726980209351,0.2036446183919906,0.193467766046524,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7789948582649231,0.1420066952705383,0.6421998739242554,284.8816833496094,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,296.3625183105469,284.8912658691406,1.0,0.3288032412528991,1.0,1.0,0.0,1.0,-1.785984754562378,1.7859821319580078,2.5748813641257584e-06,1.370942234992981,0.8008499145507812,0.8008499145507812,0.0,43.257694244384766,61.0,42313.453125,0.0,456.6094970703125,1.0,280.9597473144531,283.9813537597656,296.2013244628906,298.9984741210937,293.1499938964844,293.1499938964844,281.25,41412.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096941113471985,1.0,0.0,0.0,3.338146209716797,3.3381683826446533,7.435394877575163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.2509765625,0.0,1250.1436767578125,1895.4371337890625,0.0,2560.376953125,0.841178834438324,1.0,0.0,3.0,1.0,0.0
18084780,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.3432092070579529,0.289434015750885,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.875174343585968,0.2163863033056259,0.2054309695959091,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9239068627357484,0.2523597776889801,0.1767741739749908,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8589064478874207,0.2044511586427688,0.1942019462585449,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7631422281265259,0.1420624852180481,0.6425614356994629,285.0446472167969,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,296.3661499023437,285.04156494140625,1.0,0.3359263241291046,1.0,1.0,0.0,1.0,-1.810451626777649,1.8104490041732788,2.6426448584970785e-06,1.3890868425369265,0.9422656297683716,0.9422656297683716,0.0,46.66322326660156,64.0,42482.93359375,0.0,482.3242492675781,1.0,281.240966796875,284.1121520996094,296.1435546875,298.86871337890625,293.1499938964844,293.1499938964844,280.95001220703125,31217.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988474369049072,1.0,0.0,0.0,3.5401053428649902,3.5401275157928467,8.362298444808403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.51171875,0.0,1379.6038818359375,1895.4371337890625,0.0,2460.892333984375,0.8769894242286682,1.0,0.0,3.0,1.0,0.0
18084840,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.3432092070579529,0.289434015750885,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.875174343585968,0.2163863033056259,0.2054309695959091,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9239068627357484,0.2523597776889801,0.1767741739749908,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8589064478874207,0.2044511586427688,0.1942019462585449,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7631422281265259,0.1420624852180481,0.6425614356994629,285.0446472167969,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,296.3661499023437,285.04156494140625,1.0,0.3359263241291046,1.0,1.0,0.0,1.0,-1.810451626777649,1.8104490041732788,2.6426448584970785e-06,1.3890868425369265,0.9422656297683716,0.9422656297683716,0.0,46.66322326660156,64.0,42482.93359375,0.0,482.3242492675781,1.0,281.240966796875,284.1121520996094,296.1435546875,298.86871337890625,293.1499938964844,293.1499938964844,280.95001220703125,31217.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988474369049072,1.0,0.0,0.0,3.5401053428649902,3.5401275157928467,8.362298444808403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.51171875,0.0,1379.6038818359375,1895.4371337890625,0.0,2460.892333984375,0.8769894242286682,1.0,0.0,3.0,1.0,0.0
18084900,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.343656063079834,0.298400342464447,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8669310212135315,0.2167101204395294,0.2059164196252823,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9138833284378052,0.2526816427707672,0.1771581023931503,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8510076403617859,0.2047092169523239,0.1946200132369995,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7556269764900208,0.1419460624456405,0.6428011059761047,284.9023742675781,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,296.3576354980469,284.8857116699219,1.0,0.3392792046070099,1.0,1.0,0.0,1.0,-1.823059558868408,1.8230568170547483,2.6797508780873613e-06,1.3997688293457031,0.8594204187393188,0.8594204187393188,0.0,48.53782272338867,64.0,43481.4609375,0.0,496.2706604003906,1.0,280.9996337890625,283.9346923828125,296.21923828125,299.1083984375,293.1499938964844,293.1499938964844,280.95001220703125,34987.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079096674919128,1.0,0.0,0.0,3.558232307434082,3.558255195617676,8.448155313089956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.068359375,0.0,1426.060791015625,1895.4371337890625,0.0,2543.956787109375,0.8817213177680969,1.0,0.0,3.0,1.0,0.0
18084960,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.3433915376663208,0.3074159026145935,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8587206602096558,0.2168442457914352,0.2061685621738433,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.904229462146759,0.2527744770050049,0.1773212850093841,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8431635499000549,0.2047846913337707,0.1948150694370269,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.748107373714447,0.1416435092687606,0.6420807242393494,284.895751953125,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,296.3445129394531,284.9037780761719,1.0,0.342548131942749,1.0,1.0,0.0,1.0,-1.833733081817627,1.8337303400039675,2.710533635763568e-06,1.4081635475158691,0.8329483270645142,0.8329483270645142,0.0,50.41415023803711,67.0,43374.0703125,0.0,509.1286926269531,1.0,280.9584045410156,283.9621887207031,296.2121887207031,299.0645751953125,293.1499938964844,293.1499938964844,281.25,39106.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128588795661926,1.0,0.0,0.0,3.444517135620117,3.444539785385132,7.916805770946667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.9462890625,0.0,1338.28515625,1895.4371337890625,0.0,2589.544921875,0.8621100187301636,1.0,0.0,3.0,1.0,0.0
18085020,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9808340072631836,0.3451586067676544,0.310212105512619,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8373517394065857,0.2175764888525009,0.2069303542375564,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8800945281982422,0.2536123991012573,0.1779239922761917,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8225969076156616,0.2053703963756561,0.1954461634159088,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7287856936454773,0.1412719488143921,0.6410062313079834,285.0416259765625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,296.3318176269531,285.0369567871094,1.0,0.3481139838695526,1.0,1.0,0.0,1.0,-1.8381847143173216,1.838181972503662,2.7240255349170184e-06,1.412103533744812,0.9668153524398804,0.9668153524398804,0.0,55.54135513305664,70.0,43126.33984375,0.0,528.1316528320312,1.0,281.2418212890625,284.0835876464844,296.142822265625,298.9205017089844,293.1499938964844,293.1499938964844,280.95001220703125,31372.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057268857955933,1.0,0.0,0.0,3.632631301879883,3.632654190063477,8.805133120404207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.0947265625,0.0,1479.472412109375,1895.4371337890625,0.0,2523.89892578125,0.8979083299636841,1.0,0.0,3.0,1.0,0.0
18085080,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.9808340072631836,0.3451586067676544,0.310212105512619,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8373517394065857,0.2175764888525009,0.2069303542375564,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8800945281982422,0.2536123991012573,0.1779239922761917,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8225969076156616,0.2053703963756561,0.1954461634159088,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7287856936454773,0.1412719488143921,0.6410062313079834,285.0416259765625,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,296.3318176269531,285.0369567871094,1.0,0.3481139838695526,1.0,1.0,0.0,1.0,-1.8381847143173216,1.838181972503662,2.7240255349170184e-06,1.412103533744812,0.9668153524398804,0.9668153524398804,0.0,55.54135513305664,70.0,43126.33984375,0.0,528.1316528320312,1.0,281.2418212890625,284.0835876464844,296.142822265625,298.9205017089844,293.1499938964844,293.1499938964844,280.95001220703125,31372.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057268857955933,1.0,0.0,0.0,3.632631301879883,3.632654190063477,8.805133120404207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.0947265625,0.0,1479.472412109375,1895.4371337890625,0.0,2523.89892578125,0.8979083299636841,1.0,0.0,3.0,1.0,0.0
