time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085140,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9634426832199096,0.3476181030273437,0.3126713037490845,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8215280175209045,0.2178067564964294,0.2075062543153762,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8620254993438721,0.2537620365619659,0.1783340722322464,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8064219951629639,0.2054807394742965,0.1959002315998077,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.713639497756958,0.1405994147062301,0.6393990516662598,284.8710021972656,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,296.3234558105469,284.8787536621094,1.0,0.3529260158538818,1.0,1.0,0.0,1.0,-1.840983867645264,1.840981125831604,2.733532255660976e-06,1.4153224229812622,0.8322057723999023,0.8322057723999023,0.0,60.149681091308594,73.0,43583.2734375,0.0,544.4503173828125,1.0,280.95770263671875,283.9223327636719,296.1902160644531,299.067626953125,293.1499938964844,293.1499938964844,281.25,40221.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185858726501465,1.0,0.0,0.0,3.505632877349853,3.505656242370605,8.200232741728541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.3037109375,0.0,1408.7459716796875,1895.4371337890625,0.0,2642.47314453125,0.8761765956878662,1.0,0.0,3.0,1.0,0.0
18085200,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9634426832199096,0.3476181030273437,0.3126713037490845,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8215280175209045,0.2178067564964294,0.2075062543153762,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8620254993438721,0.2537620365619659,0.1783340722322464,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8064219951629639,0.2054807394742965,0.1959002315998077,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.713639497756958,0.1405994147062301,0.6393990516662598,284.8710021972656,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,296.3234558105469,284.8787536621094,1.0,0.3529260158538818,1.0,1.0,0.0,1.0,-1.840983867645264,1.840981125831604,2.733532255660976e-06,1.4153224229812622,0.8322057723999023,0.8322057723999023,0.0,60.149681091308594,73.0,43583.2734375,0.0,544.4503173828125,1.0,280.95770263671875,283.9223327636719,296.1902160644531,299.067626953125,293.1499938964844,293.1499938964844,281.25,40221.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185858726501465,1.0,0.0,0.0,3.505632877349853,3.505656242370605,8.200232741728541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.3037109375,0.0,1408.7459716796875,1895.4371337890625,0.0,2642.47314453125,0.8761765956878662,1.0,0.0,3.0,1.0,0.0
18085260,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9499958157539368,0.351509690284729,0.3159149885177612,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8092660307884216,0.2184373140335083,0.2080903947353363,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8488210439682007,0.2544727027416229,0.1787829250097274,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7933958768844604,0.2059658318758011,0.1963561475276947,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7007838487625122,0.1402090489864349,0.6377928256988525,285.0339660644531,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,296.3249816894531,285.030029296875,1.0,0.357215017080307,1.0,1.0,0.0,1.0,-1.844732642173767,1.844729900360108,2.74149374490662e-06,1.4160903692245483,0.9666561484336852,0.9666561484336852,0.0,64.10794067382812,61.0,43234.22265625,0.0,559.4487915039062,1.0,281.2421875,284.0652770996094,296.1145935058594,298.8983459472656,293.1499938964844,293.1499938964844,280.95001220703125,31950.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808631181716919,1.0,0.0,0.0,3.6648216247558594,3.6648449897766113,8.961877142610319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.24267578125,0.0,1519.3001708984375,1895.4371337890625,0.0,2550.593505859375,0.90559583902359,1.0,0.0,3.0,1.0,0.0
18085320,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9499958157539368,0.351509690284729,0.3159149885177612,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8092660307884216,0.2184373140335083,0.2080903947353363,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8488210439682007,0.2544727027416229,0.1787829250097274,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7933958768844604,0.2059658318758011,0.1963561475276947,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7007838487625122,0.1402090489864349,0.6377928256988525,285.0339660644531,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,296.3249816894531,285.030029296875,1.0,0.357215017080307,1.0,1.0,0.0,1.0,-1.844732642173767,1.844729900360108,2.74149374490662e-06,1.4160903692245483,0.9666561484336852,0.9666561484336852,0.0,64.10794067382812,61.0,43234.22265625,0.0,559.4487915039062,1.0,281.2421875,284.0652770996094,296.1145935058594,298.8983459472656,293.1499938964844,293.1499938964844,280.95001220703125,31950.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808631181716919,1.0,0.0,0.0,3.6648216247558594,3.6648449897766113,8.961877142610319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.24267578125,0.0,1519.3001708984375,1895.4371337890625,0.0,2550.593505859375,0.90559583902359,1.0,0.0,3.0,1.0,0.0
18085380,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9568650722503662,0.354402631521225,0.3187874257564544,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.812562882900238,0.218651533126831,0.2084226459264755,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8521266579627991,0.2545886635780334,0.1790012270212173,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7966428399085999,0.2060586959123611,0.1965653747320175,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7025293707847595,0.1395918130874633,0.6353734135627747,284.8702087402344,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,296.3204040527344,284.87799072265625,1.0,0.3559975922107696,1.0,1.0,0.0,1.0,-1.846192479133606,1.8461897373199463,2.7405803848523647e-06,1.4134176969528198,0.8339484333992004,0.8339484333992004,0.0,63.1394157409668,49.0,43659.3828125,0.0,557.4139404296875,1.0,280.95733642578125,283.9107971191406,296.1681213378906,299.0481262207031,293.1499938964844,293.1499938964844,281.25,40494.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200860619544983,1.0,0.0,0.0,3.525166273117065,3.525190114974976,8.291871154142427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.84228515625,0.0,1431.145751953125,1895.4371337890625,0.0,2656.366455078125,0.8808403015136719,1.0,0.0,3.0,1.0,0.0
18085440,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9568650722503662,0.354402631521225,0.3187874257564544,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.812562882900238,0.218651533126831,0.2084226459264755,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8521266579627991,0.2545886635780334,0.1790012270212173,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7966428399085999,0.2060586959123611,0.1965653747320175,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7025293707847595,0.1395918130874633,0.6353734135627747,284.8702087402344,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,296.3204040527344,284.87799072265625,1.0,0.3559975922107696,1.0,1.0,0.0,1.0,-1.846192479133606,1.8461897373199463,2.7405803848523647e-06,1.4134176969528198,0.8339484333992004,0.8339484333992004,0.0,63.1394157409668,49.0,43659.3828125,0.0,557.4139404296875,1.0,280.95733642578125,283.9107971191406,296.1681213378906,299.0481262207031,293.1499938964844,293.1499938964844,281.25,40494.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200860619544983,1.0,0.0,0.0,3.525166273117065,3.525190114974976,8.291871154142427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.84228515625,0.0,1431.145751953125,1895.4371337890625,0.0,2656.366455078125,0.8808403015136719,1.0,0.0,3.0,1.0,0.0
18085500,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9661296606063844,0.3562962710857391,0.3201160430908203,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8187783360481262,0.2189083695411682,0.2084627747535705,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8587540984153748,0.2548573911190033,0.1790064126253128,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8031225204467773,0.2062452733516693,0.1965464204549789,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7077449560165405,0.1393760591745376,0.6336455941200256,285.0217590332031,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,296.3207397460937,285.03472900390625,1.0,0.3539690375328064,1.0,1.0,0.0,1.0,-1.8457417488098145,1.8457390069961548,2.7370524549041875e-06,1.411421298980713,0.9313892722129822,0.9313892722129822,0.0,61.19941711425781,49.0,43075.28515625,0.0,551.0064086914062,1.0,281.198974609375,284.07257080078125,296.0934753417969,298.83154296875,293.1499938964844,293.1499938964844,281.25,34381.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125410079956055,1.0,0.0,0.0,3.570291042327881,3.5703139305114746,8.505513164891454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.69482421875,0.0,1434.440185546875,1895.4371337890625,0.0,2586.61279296875,0.8889262080192566,1.0,0.0,3.0,1.0,0.0
18085560,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9797064661979676,0.3584562838077545,0.3218797147274017,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8289613127708435,0.2193291038274765,0.208694726228714,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8701428771018982,0.255323052406311,0.1792044639587402,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8137203454971313,0.2065885215997696,0.1967072486877441,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7165389060974121,0.1392946243286132,0.6325183510780334,285.0330505371094,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,296.3235168457031,285.0293273925781,1.0,0.3512967824935913,1.0,1.0,0.0,1.0,-1.84721314907074,1.84721040725708,2.739727506195777e-06,1.4113856554031372,0.9678044319152832,0.9678044319152832,0.0,58.32740783691406,37.0,43249.0859375,0.0,542.9869995117188,1.0,281.2422180175781,284.0552673339844,296.0974426269531,298.8815612792969,293.1499938964844,293.1499938964844,280.95001220703125,32137.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094527125358582,1.0,0.0,0.0,3.678692579269409,3.67871618270874,9.029844818542188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.8544921875,0.0,1536.1961669921875,1895.4371337890625,0.0,2558.154541015625,0.9089263677597046,1.0,0.0,3.0,1.0,0.0
18085620,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9990000128746032,0.3618264198303222,0.3174053430557251,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.853496789932251,0.2196061462163925,0.2088909596204757,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8978108763694763,0.2554706931114197,0.1793025285005569,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8373969197273254,0.2067420929670334,0.1967783868312835,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7361483573913574,0.1387819796800613,0.6296372413635254,284.8654479980469,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,296.3207397460937,284.87115478515625,1.0,0.3439977169036865,1.0,1.0,0.0,1.0,-1.8391470909118648,1.8391443490982056,2.7162870992469834e-06,1.4050313234329224,0.8317099213600159,0.8317099213600159,0.0,52.16075134277344,25.0,43523.34375,0.0,518.089599609375,1.0,280.957275390625,283.896240234375,296.1537475585937,299.03057861328125,293.1499938964844,293.1499938964844,281.25,40736.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204042315483093,1.0,0.0,0.0,3.533397436141968,3.533421277999878,8.330638934239687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.3818359375,0.0,1441.57470703125,1895.4371337890625,0.0,2659.314697265625,0.882694661617279,1.0,0.0,3.0,1.0,0.0
18085680,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.9990000128746032,0.3618264198303222,0.3174053430557251,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.853496789932251,0.2196061462163925,0.2088909596204757,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8978108763694763,0.2554706931114197,0.1793025285005569,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8373969197273254,0.2067420929670334,0.1967783868312835,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7361483573913574,0.1387819796800613,0.6296372413635254,284.8654479980469,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,296.3207397460937,284.87115478515625,1.0,0.3439977169036865,1.0,1.0,0.0,1.0,-1.8391470909118648,1.8391443490982056,2.7162870992469834e-06,1.4050313234329224,0.8317099213600159,0.8317099213600159,0.0,52.16075134277344,25.0,43523.34375,0.0,518.089599609375,1.0,280.957275390625,283.896240234375,296.1537475585937,299.03057861328125,293.1499938964844,293.1499938964844,281.25,40736.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204042315483093,1.0,0.0,0.0,3.533397436141968,3.533421277999878,8.330638934239687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.3818359375,0.0,1441.57470703125,1895.4371337890625,0.0,2659.314697265625,0.882694661617279,1.0,0.0,3.0,1.0,0.0
18085740,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.3714036345481872,0.2900387346744537,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8798786997795105,0.220233142375946,0.2091386765241623,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.928584098815918,0.2561008334159851,0.1794544607400894,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8622220158576965,0.2072197496891021,0.1968942433595657,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7565375566482544,0.1385714560747146,0.6271033883094788,284.9998779296875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,296.3511962890625,284.9933166503906,1.0,0.3334458768367767,1.0,1.0,0.0,1.0,-1.8035625219345093,1.8035598993301392,2.617676273075631e-06,1.3795775175094604,0.9342325925827026,0.9342325925827026,0.0,46.49094772338867,28.0,42394.62109375,0.0,477.3832092285156,1.0,281.24224853515625,284.0249328613281,296.07598876953125,298.82440185546875,293.1499938964844,293.1499938964844,280.95001220703125,33200.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807553768157959,1.0,0.0,0.0,3.647262096405029,3.647285461425781,8.876203310137498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.44970703125,0.0,1509.1934814453125,1895.4371337890625,0.0,2540.684326171875,0.902328372001648,1.0,0.0,3.0,1.0,0.0
18085800,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.3714036345481872,0.2900387346744537,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8798786997795105,0.220233142375946,0.2091386765241623,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.928584098815918,0.2561008334159851,0.1794544607400894,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8622220158576965,0.2072197496891021,0.1968942433595657,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7565375566482544,0.1385714560747146,0.6271033883094788,284.9998779296875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,296.3511962890625,284.9933166503906,1.0,0.3334458768367767,1.0,1.0,0.0,1.0,-1.8035625219345093,1.8035598993301392,2.617676273075631e-06,1.3795775175094604,0.9342325925827026,0.9342325925827026,0.0,46.49094772338867,28.0,42394.62109375,0.0,477.3832092285156,1.0,281.24224853515625,284.0249328613281,296.07598876953125,298.82440185546875,293.1499938964844,293.1499938964844,280.95001220703125,33200.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807553768157959,1.0,0.0,0.0,3.647262096405029,3.647285461425781,8.876203310137498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.44970703125,0.0,1509.1934814453125,1895.4371337890625,0.0,2540.684326171875,0.902328372001648,1.0,0.0,3.0,1.0,0.0
18085860,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9990000128746032,0.3836738765239715,0.2695994973182678,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.902544379234314,0.22048220038414,0.2093772739171981,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9548171162605286,0.2561784088611603,0.1795476526021957,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8838785290718079,0.207339271903038,0.1970042735338211,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7745989561080933,0.1383662670850753,0.6257335543632507,284.8597412109375,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,296.397705078125,284.87127685546875,1.0,0.3264202773571014,1.0,1.0,0.0,1.0,-1.7778977155685425,1.7778950929641724,2.549370947235729e-06,1.362358808517456,0.7953025698661804,0.7953025698661804,0.0,42.607643127441406,46.0,41980.1171875,0.0,449.5037536621094,1.0,280.9580078125,283.9233093261719,296.1203308105469,298.9053955078125,293.1499938964844,293.1499938964844,281.25,43359.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131428360939026,1.0,0.0,0.0,3.3733205795288086,3.3733434677124023,7.592915380882914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.53173828125,0.0,1297.47607421875,1895.4371337890625,0.0,2592.1650390625,0.850692868232727,1.0,0.0,3.0,1.0,0.0
18085920,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9990000128746032,0.3836738765239715,0.2695994973182678,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.902544379234314,0.22048220038414,0.2093772739171981,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9548171162605286,0.2561784088611603,0.1795476526021957,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8838785290718079,0.207339271903038,0.1970042735338211,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7745989561080933,0.1383662670850753,0.6257335543632507,284.8597412109375,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,296.397705078125,284.87127685546875,1.0,0.3264202773571014,1.0,1.0,0.0,1.0,-1.7778977155685425,1.7778950929641724,2.549370947235729e-06,1.362358808517456,0.7953025698661804,0.7953025698661804,0.0,42.607643127441406,46.0,41980.1171875,0.0,449.5037536621094,1.0,280.9580078125,283.9233093261719,296.1203308105469,298.9053955078125,293.1499938964844,293.1499938964844,281.25,43359.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131428360939026,1.0,0.0,0.0,3.3733205795288086,3.3733434677124023,7.592915380882914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.53173828125,0.0,1297.47607421875,1895.4371337890625,0.0,2592.1650390625,0.850692868232727,1.0,0.0,3.0,1.0,0.0
18085980,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.3947859406471252,0.2710037231445312,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9018087983131408,0.2212936282157898,0.2099689543247223,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9537976384162904,0.2569894790649414,0.1799492537975311,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8829908967018127,0.2079819440841674,0.1974484473466873,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7734838128089905,0.138634905219078,0.6263198852539062,285.0225830078125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,296.4371032714844,285.0196228027344,1.0,0.3280564248561859,1.0,1.0,0.0,1.0,-1.7819899320602417,1.7819873094558716,2.563752786954865e-06,1.367852807044983,0.9226869940757751,0.9226869940757751,0.0,42.98940658569336,64.0,41720.71875,0.0,453.1855163574219,1.0,281.24078369140625,284.06121826171875,296.0622863769531,298.7449951171875,293.1499938964844,293.1499938964844,280.95001220703125,32341.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976941466331482,1.0,0.0,0.0,3.53835129737854,3.5383734703063965,8.35401351650944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.19287109375,0.0,1385.92578125,1895.4371337890625,0.0,2450.36181640625,0.8774982690811157,1.0,0.0,3.0,1.0,0.0
18086040,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.3947859406471252,0.2710037231445312,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9018087983131408,0.2212936282157898,0.2099689543247223,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9537976384162904,0.2569894790649414,0.1799492537975311,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8829908967018127,0.2079819440841674,0.1974484473466873,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7734838128089905,0.138634905219078,0.6263198852539062,285.0225830078125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,296.4371032714844,285.0196228027344,1.0,0.3280564248561859,1.0,1.0,0.0,1.0,-1.7819899320602417,1.7819873094558716,2.563752786954865e-06,1.367852807044983,0.9226869940757751,0.9226869940757751,0.0,42.98940658569336,64.0,41720.71875,0.0,453.1855163574219,1.0,281.24078369140625,284.06121826171875,296.0622863769531,298.7449951171875,293.1499938964844,293.1499938964844,280.95001220703125,32341.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976941466331482,1.0,0.0,0.0,3.53835129737854,3.5383734703063965,8.35401351650944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.19287109375,0.0,1385.92578125,1895.4371337890625,0.0,2450.36181640625,0.8774982690811157,1.0,0.0,3.0,1.0,0.0
18086100,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.3981456160545349,0.2790707051753998,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8933971524238586,0.2215843945741653,0.2104017287492752,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9440858364105223,0.2572076022624969,0.1802514940500259,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8747632503509521,0.2081921696662902,0.1978004723787307,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7662455439567566,0.1386789679527282,0.6271617412567139,284.88775634765625,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,296.44268798828125,284.873291015625,1.0,0.3315167129039764,1.0,1.0,0.0,1.0,-1.793986439704895,1.793983817100525,2.5983656541939126e-06,1.3779752254486084,0.8382837772369385,0.8382837772369385,0.0,44.59516906738281,64.0,42618.88671875,0.0,465.5383605957031,1.0,280.9999389648437,283.8973388671875,296.14312744140625,298.9772644042969,293.1499938964844,293.1499938964844,280.95001220703125,36471.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046770095825195,1.0,0.0,0.0,3.5290894508361816,3.5291123390197754,8.310337307193549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.236328125,0.0,1406.1771240234375,1895.4371337890625,0.0,2514.262939453125,0.8761147856712341,1.0,0.0,3.0,1.0,0.0
18086160,297.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.3997981548309326,0.2918738722801208,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8801615834236145,0.221729040145874,0.2106608599424362,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.928137481212616,0.2572323381900787,0.1803671568632125,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8620022535324097,0.2082602977752685,0.1979874819517135,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7550637125968933,0.1385542899370193,0.6273013353347778,284.90411376953125,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,296.4366455078125,284.9140014648437,1.0,0.3364391922950744,1.0,1.0,0.0,1.0,-1.8101967573165887,1.8101941347122192,2.6447187337907963e-06,1.3910022974014282,0.8258730173110962,0.8258730173110962,0.0,47.13935470581055,82.0,42620.828125,0.0,483.6287231445313,1.0,280.9588317871094,283.9468688964844,296.1441955566406,298.9392395019531,293.1499938964844,293.1499938964844,281.25,39611.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079941272735596,1.0,0.0,0.0,3.402072668075561,3.402094841003418,7.72290093209449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.05615234375,0.0,1299.6231689453125,1895.4371337890625,0.0,2544.733642578125,0.853816568851471,1.0,0.0,3.0,1.0,0.0
18086220,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.9990000128746032,0.4002762734889984,0.3218625783920288,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8529717922210693,0.2224806100130081,0.2114232033491134,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8961750268936157,0.2579301297664642,0.1808580756187439,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8361574411392212,0.2088409811258316,0.1986001580953598,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7323028445243835,0.1384725868701934,0.6277438402175903,285.0849914550781,284.95001220703125,296.4089660644531,293.1184387207031,296.4078674316406,296.4089660644531,285.08367919921875,1.0,0.3481282293796539,1.0,1.0,0.0,1.0,-1.8489683866500848,1.8489656448364256,2.7560265607462497e-06,1.4210244417190552,0.9867405891418456,0.9867405891418456,0.0,53.481082916259766,82.0,43062.140625,0.0,528.9402465820312,1.0,281.2367858886719,284.0939636230469,296.0975646972656,298.8388061523437,293.1499938964844,293.1499938964844,281.25,30390.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006471395492554,1.0,0.0,0.0,3.604870796203613,3.604893445968628,8.671070190757746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.76025390625,0.0,1442.0833740234375,1895.4371337890625,0.0,2477.343505859375,0.8915029764175415,1.0,0.0,3.0,1.0,0.0
18086280,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.4000256657600403,0.326725035905838,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8490502834320068,0.2225968837738037,0.2115758955478668,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.8917574286460876,0.2580367624759674,0.1809675693511963,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8324229121208191,0.2089321911334991,0.1987289786338806,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.7289749979972839,0.1384516358375549,0.6278775930404663,285.08203125,284.95001220703125,296.4135437011719,293.11895751953125,296.4124450683594,296.4031982421875,285.08056640625,1.0,0.3500450253486633,1.0,1.0,0.0,1.0,-1.855436444282532,1.8554335832595823,2.7747755666496232e-06,1.425971508026123,0.9958669543266296,0.9958669543266296,0.0,54.56412887573242,85.0,43230.60546875,0.0,536.7523803710938,1.0,281.2380065917969,284.0874328613281,296.1067199707031,298.8673400878906,293.1499938964844,293.1499938964844,280.95001220703125,30337.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011298179626465,1.0,0.0,0.0,3.6326591968536377,3.632682085037232,8.805268407741096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.53515625,0.0,1471.7935791015625,1895.4371337890625,0.0,2481.759521484375,0.8975352644920349,1.0,0.0,3.0,1.0,0.0
18086340,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.3957878947257995,0.3567565083503723,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8263278007507324,0.2229153215885162,0.2123273760080337,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8656600117683411,0.258076399564743,0.1813787817955017,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8099305033683777,0.2090792655944824,0.1993101239204406,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.70778489112854,0.1377357691526413,0.626790463924408,284.90802001953125,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,296.344970703125,284.91180419921875,1.0,0.3613468408584595,1.0,1.0,0.0,1.0,-1.8923869132995603,1.892384052276612,2.883114348151139e-06,1.454093337059021,0.8900642991065979,0.8900642991065979,0.0,61.646366119384766,88.0,44732.77734375,0.0,585.2057495117188,1.0,280.9576110839844,283.8919677734375,296.19012451171875,299.1152648925781,293.1499938964844,293.1499938964844,281.25,36554.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191397786140442,1.0,0.0,0.0,3.640678644180298,3.640702724456787,8.844187959766714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.7373046875,0.0,1526.9598388671875,1895.4371337890625,0.0,2647.60205078125,0.903249740600586,1.0,0.0,3.0,1.0,0.0
18086400,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9990000128746032,0.3957878947257995,0.3567565083503723,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8263278007507324,0.2229153215885162,0.2123273760080337,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8656600117683411,0.258076399564743,0.1813787817955017,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8099305033683777,0.2090792655944824,0.1993101239204406,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.70778489112854,0.1377357691526413,0.626790463924408,284.90802001953125,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,296.344970703125,284.91180419921875,1.0,0.3613468408584595,1.0,1.0,0.0,1.0,-1.8923869132995603,1.892384052276612,2.883114348151139e-06,1.454093337059021,0.8900642991065979,0.8900642991065979,0.0,61.646366119384766,88.0,44732.77734375,0.0,585.2057495117188,1.0,280.9576110839844,283.8919677734375,296.19012451171875,299.1152648925781,293.1499938964844,293.1499938964844,281.25,36554.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191397786140442,1.0,0.0,0.0,3.640678644180298,3.640702724456787,8.844187959766714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.7373046875,0.0,1526.9598388671875,1895.4371337890625,0.0,2647.60205078125,0.903249740600586,1.0,0.0,3.0,1.0,0.0
18086460,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9678775072097778,0.3956286907196045,0.3561247885227203,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7976846694946289,0.2236407846212387,0.2132029682397842,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8356074094772339,0.2585820853710174,0.1818570047616958,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7804131507873535,0.2096099704504013,0.2000089585781097,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.6796875,0.1372392177581787,0.6255963444709778,284.9529724121094,284.95001220703125,296.4866638183594,293.1307983398437,296.73193359375,296.3160400390625,284.936279296875,1.0,0.3695279359817505,0.8727573156356812,0.8727573156356812,0.4000000059604645,1.0,-1.892593264579773,1.304279327392578,0.5883139967918396,0.8675535321235657,0.9446597695350648,0.9446597695350648,0.0,70.93819427490234,76.0,40608.25390625,0.0,614.011474609375,1.0,281.2430114746094,283.8426208496094,296.0993957519531,298.8385925292969,293.1499938964844,293.1499938964844,280.95001220703125,33632.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104355335235596,1.0,0.0,0.0,3.7616357803344727,3.761660575866699,9.441625934414332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.3173828125,0.0,1642.6942138671875,1895.4371337890625,0.0,2567.20458984375,0.9276555776596068,1.0,0.0,3.0,1.0,0.0
18086520,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9678775072097778,0.3956286907196045,0.3561247885227203,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7976846694946289,0.2236407846212387,0.2132029682397842,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8356074094772339,0.2585820853710174,0.1818570047616958,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7804131507873535,0.2096099704504013,0.2000089585781097,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.6796875,0.1372392177581787,0.6255963444709778,284.9529724121094,284.95001220703125,296.4866638183594,293.1307983398437,296.73193359375,296.3160400390625,284.936279296875,1.0,0.3695279359817505,0.8727573156356812,0.8727573156356812,0.4000000059604645,1.0,-1.892593264579773,1.304279327392578,0.5883139967918396,0.8675535321235657,0.9446597695350648,0.9446597695350648,0.0,70.93819427490234,76.0,40608.25390625,0.0,614.011474609375,1.0,281.2430114746094,283.8426208496094,296.0993957519531,298.8385925292969,293.1499938964844,293.1499938964844,280.95001220703125,33632.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104355335235596,1.0,0.0,0.0,3.7616357803344727,3.761660575866699,9.441625934414332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.3173828125,0.0,1642.6942138671875,1895.4371337890625,0.0,2567.20458984375,0.9276555776596068,1.0,0.0,3.0,1.0,0.0
18086580,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.9624302983283995,0.3973650932312011,0.3575354516506195,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.792801558971405,0.2241345047950744,0.2138008773326873,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8304340243339539,0.2585867643356323,0.1819948703050613,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.775520384311676,0.2099413573741912,0.2004483193159103,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.6742140650749207,0.1368794292211532,0.6242581605911255,284.8000183105469,284.95001220703125,296.5233459472656,293.1376342773437,296.95294189453125,296.3052673339844,284.8199768066406,1.0,0.370795726776123,0.7455146908760071,0.7455146908760071,0.800000011920929,1.0,-1.8940831422805784,0.8469440340995789,1.047139048576355,0.4103271067142486,0.732728898525238,0.732728898525238,0.0,72.86161804199219,64.0,36032.80859375,0.0,620.686279296875,1.0,280.9585266113281,283.7134704589844,296.0303955078125,298.5146179199219,293.1499938964844,293.1499938964844,281.25,51081.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794029176235199,1.0,0.0,0.0,3.11135482788086,3.1113765239715576,6.459403039116296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.287109375,0.0,1108.595703125,1895.4371337890625,0.0,2416.965576171875,0.8042439818382263,1.0,0.0,3.0,1.0,0.0
18086640,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.802978515625,0.9624302983283995,0.3973650932312011,0.3575354516506195,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.792801558971405,0.2241345047950744,0.2138008773326873,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.8304340243339539,0.2585867643356323,0.1819948703050613,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.775520384311676,0.2099413573741912,0.2004483193159103,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.6742140650749207,0.1368794292211532,0.6242581605911255,284.8000183105469,284.95001220703125,296.5233459472656,293.1376342773437,296.95294189453125,296.3052673339844,284.8199768066406,1.0,0.370795726776123,0.7455146908760071,0.7455146908760071,0.800000011920929,1.0,-1.8940831422805784,0.8469440340995789,1.047139048576355,0.4103271067142486,0.732728898525238,0.732728898525238,0.0,72.86161804199219,64.0,36032.80859375,0.0,620.686279296875,1.0,280.9585266113281,283.7134704589844,296.0303955078125,298.5146179199219,293.1499938964844,293.1499938964844,281.25,51081.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794029176235199,1.0,0.0,0.0,3.11135482788086,3.1113765239715576,6.459403039116296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.287109375,0.0,1108.595703125,1895.4371337890625,0.0,2416.965576171875,0.8042439818382263,1.0,0.0,3.0,1.0,0.0
18086700,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9682974815368652,0.3995899856090545,0.3589857518672943,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7971631288528442,0.2248727530241012,0.2142247855663299,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.834326446056366,0.2591987550258636,0.1821800470352172,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.7796609401702881,0.2105712741613388,0.2007820755243301,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.677519679069519,0.1370923370122909,0.6241483092308044,284.94647216796875,284.95001220703125,296.5416564941406,293.14117431640625,296.9809875488281,296.3097229003906,284.9571228027344,1.0,0.3698164820671081,0.6818933486938477,0.6818933486938477,1.0,1.0,-1.8968193531036377,0.807271420955658,1.089547872543335,0.3699073195457458,0.8058217167854309,0.8058217167854309,0.0,71.54959106445312,64.0,35282.42578125,0.0,618.4784545898438,1.0,281.1875915527344,283.8436279296875,295.94415283203125,298.23419189453125,293.1499938964844,293.1499938964844,281.25,38744.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692344188690186,1.0,0.0,0.0,3.160162925720215,3.16018295288086,6.663651106464386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.865234375,0.0,1071.206787109375,1895.4371337890625,0.0,2194.04296875,0.8027018904685974,1.0,0.0,3.0,1.0,0.0
18086760,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9786912798881532,0.4020948410034179,0.3610439598560333,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8057946562767029,0.2258291542530059,0.2149381786584854,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8423780798912048,0.2600447535514831,0.1826290488243103,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7880033254623413,0.2114103734493255,0.2013881802558899,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.6847127079963684,0.1375214904546737,0.6251469254493713,284.96826171875,284.95001220703125,296.5599975585937,293.1447448730469,296.9929504394531,296.3169250488281,284.96893310546875,1.0,0.3681381940841675,0.6933038830757141,0.6933038830757141,1.0,1.0,-1.9026113748550413,0.8119202852249146,1.090691089630127,0.3731139302253723,0.8247653245925903,0.8247653245925903,0.0,69.05695343017578,52.0,35328.7734375,0.0,614.6668701171875,1.0,281.2379150390625,283.8506774902344,295.9689636230469,298.26141357421875,293.1499938964844,293.1499938964844,281.54998779296875,35226.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521128058433533,1.0,0.0,0.0,3.228879690170288,3.2288997173309326,6.956600486773823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.546875,0.0,1108.0595703125,1895.4371337890625,0.0,2043.7578125,0.8112901449203491,1.0,0.0,3.0,1.0,0.0
18086820,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.9990000128746032,0.4068604707717895,0.3633852899074554,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.8269228339195251,0.2278486341238021,0.2164766043424606,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8642939329147339,0.2618568539619446,0.1836215704679489,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8099169135093689,0.2132092267274856,0.2027243077754974,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.7041810154914856,0.1386345475912094,0.6283748745918274,285.091552734375,284.95001220703125,296.5923156738281,293.1512145996094,297.0124206542969,296.33172607421875,285.0875549316406,1.0,0.3638193011283874,0.7134087085723877,0.7134087085723877,1.0,1.0,-1.9136438369750977,0.8238692879676819,1.089774489402771,0.3825879693031311,0.9654402136802672,0.9654402136802672,0.0,63.09594345092773,52.0,35206.39453125,0.0,603.4675903320312,1.0,281.53289794921875,283.964111328125,296.03369140625,298.2774658203125,293.1499938964844,293.1499938964844,281.54998779296875,28963.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295131087303162,1.0,0.0,0.0,3.467049598693848,3.4670705795288086,8.02072122496611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.58349609375,0.0,1288.9862060546875,1895.4371337890625,0.0,1850.9901123046875,0.8591012358665466,1.0,0.0,3.0,1.0,0.0
18086880,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.9990000128746032,0.4075449705123901,0.3592554628849029,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8302789330482483,0.2281295508146286,0.2167110443115234,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8679877519607544,0.2621013522148132,0.1837744712829589,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.8133446574211121,0.2134602665901184,0.2029301226139068,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.7073758840560913,0.1388023644685745,0.628944993019104,285.08331298828125,284.95001220703125,296.5966796875,293.152099609375,297.0151672363281,296.3338623046875,285.0787048339844,1.0,0.3631171882152557,0.7161250114440918,0.7161250114440918,1.0,1.0,-1.915101408958435,0.8254503011703491,1.089651107788086,0.3835200369358063,0.970889449119568,0.970889449119568,0.0,62.19535446166992,40.0,35274.5859375,0.0,600.0198364257812,1.0,281.5386657714844,283.9538269042969,296.0540466308594,298.3109741210937,293.1499938964844,293.1499938964844,281.25,29062.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288891673088074,1.0,0.0,0.0,3.497180461883545,3.497201919555664,8.160737365869863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.58837890625,0.0,1319.9676513671875,1895.4371337890625,0.0,1845.768798828125,0.865817129611969,1.0,0.0,3.0,1.0,0.0
18086940,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9990000128746032,0.4167597591876983,0.3375089168548584,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8488089442253113,0.2298540472984314,0.2183656841516494,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8880386352539062,0.2632794082164764,0.1846759915351867,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8312604427337646,0.2149644494056701,0.2043680548667907,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7236562371253967,0.1398892104625702,0.6334220767021179,284.8636169433594,284.95001220703125,296.6333312988281,293.15972900390625,297.0482482910156,296.3673400878906,284.8641357421875,1.0,0.3546735644340515,0.7389461398124695,0.7389461398124695,1.0,1.0,-1.887966513633728,0.818964958190918,1.0690016746520996,0.3827687501907348,0.8177617192268372,0.8177617192268372,0.0,57.05488967895508,43.0,35550.3984375,0.0,567.3042602539062,1.0,281.2590637207031,283.7380065917969,296.2015686035156,298.58331298828125,293.1499938964844,293.1499938964844,281.54998779296875,39247.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743712842464447,1.0,0.0,0.0,3.422937393188477,3.422959804534912,7.817919254193839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.96240234375,0.0,1317.70263671875,1895.4371337890625,0.0,1971.310302734375,0.8566842079162598,1.0,0.0,3.0,1.0,0.0
