time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087000,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9990000128746032,0.4167597591876983,0.3375089168548584,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8488089442253113,0.2298540472984314,0.2183656841516494,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8880386352539062,0.2632794082164764,0.1846759915351867,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8312604427337646,0.2149644494056701,0.2043680548667907,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7236562371253967,0.1398892104625702,0.6334220767021179,284.8636169433594,284.95001220703125,296.6333312988281,293.15972900390625,297.0482482910156,296.3673400878906,284.8641357421875,1.0,0.3546735644340515,0.7389461398124695,0.7389461398124695,1.0,1.0,-1.887966513633728,0.818964958190918,1.0690016746520996,0.3827687501907348,0.8177617192268372,0.8177617192268372,0.0,57.05488967895508,43.0,35550.3984375,0.0,567.3042602539062,1.0,281.2590637207031,283.7380065917969,296.2015686035156,298.58331298828125,293.1499938964844,293.1499938964844,281.54998779296875,39247.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743712842464447,1.0,0.0,0.0,3.422937393188477,3.422959804534912,7.817919254193839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.96240234375,0.0,1317.70263671875,1895.4371337890625,0.0,1971.310302734375,0.8566842079162598,1.0,0.0,3.0,1.0,0.0
18087060,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.4298403263092041,0.3166963458061218,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8690285682678223,0.2321247011423111,0.2201261967420578,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.909525752067566,0.2651040852069855,0.185630589723587,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8501318097114563,0.2169699370861053,0.2058944851160049,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7400831580162048,0.1415380388498306,0.639100193977356,285.0160827636719,284.95001220703125,296.6700134277344,293.1675720214844,297.0979309082031,296.42724609375,285.0135803222656,1.0,0.3500189483165741,0.738972544670105,0.738972544670105,1.0,1.0,-1.8813693523406985,0.8160925507545471,1.0652767419815063,0.3810863196849823,0.9341821670532228,0.9341821670532228,0.0,52.85768508911133,46.0,35007.546875,0.0,547.2838745117188,1.0,281.5406188964844,283.8897399902344,296.13592529296875,298.42266845703125,293.1499938964844,293.1499938964844,281.25,32040.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329819202423096,1.0,0.0,0.0,3.5645222663879395,3.564544677734375,8.478049267068855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.33056640625,0.0,1411.20361328125,1895.4371337890625,0.0,1880.1204833984373,0.8832070231437683,1.0,0.0,3.0,1.0,0.0
18087120,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.4298403263092041,0.3166963458061218,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8690285682678223,0.2321247011423111,0.2201261967420578,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.909525752067566,0.2651040852069855,0.185630589723587,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8501318097114563,0.2169699370861053,0.2058944851160049,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7400831580162048,0.1415380388498306,0.639100193977356,285.0160827636719,284.95001220703125,296.6700134277344,293.1675720214844,297.0979309082031,296.42724609375,285.0135803222656,1.0,0.3500189483165741,0.738972544670105,0.738972544670105,1.0,1.0,-1.8813693523406985,0.8160925507545471,1.0652767419815063,0.3810863196849823,0.9341821670532228,0.9341821670532228,0.0,52.85768508911133,46.0,35007.546875,0.0,547.2838745117188,1.0,281.5406188964844,283.8897399902344,296.13592529296875,298.42266845703125,293.1499938964844,293.1499938964844,281.25,32040.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329819202423096,1.0,0.0,0.0,3.5645222663879395,3.564544677734375,8.478049267068855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.33056640625,0.0,1411.20361328125,1895.4371337890625,0.0,1880.1204833984373,0.8832070231437683,1.0,0.0,3.0,1.0,0.0
18087180,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9990000128746032,0.4416128396987915,0.3049021959304809,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8827700018882751,0.2340502589941024,0.2219834178686142,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9247151613235474,0.2664443850517273,0.1866403371095657,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8629559874534607,0.2186507731676101,0.2075168341398239,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7515988945960999,0.1431212574243545,0.646044135093689,284.8608093261719,284.95001220703125,296.70428466796875,293.1751403808594,297.1420288085937,296.4791259765625,284.8689270019531,1.0,0.347946435213089,0.7389971613883972,0.7389971613883972,1.0,1.0,-1.8809318542480469,0.816104531288147,1.0648273229599,0.380149781703949,0.8051207065582275,0.8051207065582275,0.0,50.6436882019043,46.0,35452.7421875,0.0,539.891357421875,1.0,281.2603454589844,283.7422790527344,296.2164001464844,298.59771728515625,293.1499938964844,293.1499938964844,281.25,41453.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451611161231995,1.0,0.0,0.0,3.4029674530029297,3.4029901027679443,7.72696409967466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.806640625,0.0,1313.3494873046875,1895.4371337890625,0.0,1983.7364501953125,0.8544106483459473,1.0,0.0,3.0,1.0,0.0
18087240,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.442415714263916,0.3043049275875091,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8835185170173645,0.2341870069503784,0.2220993936061859,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.925527274608612,0.2665387988090515,0.1866950243711471,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8636553287506104,0.2187695652246475,0.2076168060302734,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7522457242012024,0.1432341337203979,0.6465033292770386,284.8687744140625,284.95001220703125,296.7066650390625,293.1756591796875,297.1449890136719,296.4825439453125,284.876708984375,1.0,0.3478733599185943,0.7389988899230957,0.7389988899230957,1.0,1.0,-1.8810904026031487,0.8161877989768982,1.0649025440216064,0.3801582157611847,0.8068248629570007,0.8068248629570007,0.0,50.53838348388672,49.0,35447.87890625,0.0,539.6635131835938,1.0,281.2583923339844,283.7499694824219,296.21295166015625,298.5899963378906,293.1499938964844,293.1499938964844,281.54998779296875,41260.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452580332756042,1.0,0.0,0.0,3.39070200920105,3.3907244205474854,7.67136327795015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.23583984375,0.0,1299.9332275390625,1895.4371337890625,0.0,1984.569091796875,0.8520596623420715,1.0,0.0,3.0,1.0,0.0
18087300,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.4488087892532348,0.3000996112823486,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8890935778617859,0.2354284524917602,0.2230942547321319,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.931560218334198,0.267507255077362,0.1872116476297378,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8688747882843018,0.2198593318462371,0.2084801793098449,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7571070194244385,0.1442274153232574,0.6503544449806213,285.0191955566406,284.95001220703125,296.7250061035156,293.1798095703125,297.1680603027344,296.5093078613281,285.03253173828125,1.0,0.347575843334198,0.7390121221542358,0.7390121221542358,1.0,1.0,-1.883513569831848,0.8173679113388062,1.066145658493042,0.3806368708610534,0.902851939201355,0.902851939201355,0.0,49.83697891235352,49.0,34944.00390625,0.0,539.086669921875,1.0,281.4955444335937,283.91033935546875,296.1384582519531,298.3854064941406,293.1499938964844,293.1499938964844,281.54998779296875,34360.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370235323905945,1.0,0.0,0.0,3.441802740097046,3.4418246746063232,7.904333756414417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.65625,0.0,1302.0699462890625,1895.4371337890625,0.0,1914.2791748046875,0.8605539202690125,1.0,0.0,3.0,1.0,0.0
18087360,297.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.4553392231464386,0.2963535785675049,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8946691155433655,0.2368693351745605,0.2243593782186508,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.93757301568985,0.268705278635025,0.1879725605249405,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8741209506988525,0.2211343050003051,0.2095942050218582,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7620583176612854,0.1453743278980255,0.6551041603088379,285.0378723144531,284.95001220703125,296.74334716796875,293.1840209960937,297.19097900390625,296.5359802246094,285.0355224609375,1.0,0.3477639257907867,0.7391772866249084,0.7391772866249084,1.0,1.0,-1.8884862661361688,0.8197702765464783,1.068716049194336,0.3818517327308655,0.9445329308509828,0.9445329308509828,0.0,49.2889289855957,52.0,35198.171875,0.0,540.7616577148438,1.0,281.5407409667969,283.901611328125,296.1472473144531,298.43865966796875,293.1499938964844,293.1499938964844,281.25,31596.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331178188323975,1.0,0.0,0.0,3.566589593887329,3.566612243652344,8.487887157571095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.0869140625,0.0,1410.1383056640625,1895.4371337890625,0.0,1881.265625,0.8834778666496277,1.0,0.0,3.0,1.0,0.0
18087420,297.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.4668370485305786,0.2925366163253784,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9019116163253784,0.2392525970935821,0.2267274707555771,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9446778297424316,0.2703533470630646,0.1892633587121963,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8809074759483337,0.2232072651386261,0.2116652131080627,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7689444422721863,0.1473663300275802,0.6643699407577515,284.8825378417969,284.95001220703125,296.7799987792969,293.1925964355469,297.2310485839844,296.5792236328125,284.8893737792969,1.0,0.3493041396141052,0.7395075559616089,0.7395075559616089,1.0,1.0,-1.9019079208374023,0.826206624507904,1.075701355934143,0.3852240443229675,0.8253775835037231,0.8253775835037231,0.0,48.93666076660156,70.0,35967.15625,0.0,548.9635009765625,1.0,281.25799560546875,283.7450561523437,296.2369384765625,298.6388244628906,293.1499938964844,293.1499938964844,281.54998779296875,39909.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468113899230957,1.0,0.0,0.0,3.448529958724976,3.4485528469085693,7.935262829050771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.55224609375,0.0,1348.0018310546875,1895.4371337890625,0.0,1997.9293212890625,0.863480806350708,1.0,0.0,3.0,1.0,0.0
18087480,297.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.4668370485305786,0.2925366163253784,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9019116163253784,0.2392525970935821,0.2267274707555771,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9446778297424316,0.2703533470630646,0.1892633587121963,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8809074759483337,0.2232072651386261,0.2116652131080627,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7689444422721863,0.1473663300275802,0.6643699407577515,284.8825378417969,284.95001220703125,296.7799987792969,293.1925964355469,297.2310485839844,296.5792236328125,284.8893737792969,1.0,0.3493041396141052,0.7395075559616089,0.7395075559616089,1.0,1.0,-1.9019079208374023,0.826206624507904,1.075701355934143,0.3852240443229675,0.8253775835037231,0.8253775835037231,0.0,48.93666076660156,70.0,35967.15625,0.0,548.9635009765625,1.0,281.25799560546875,283.7450561523437,296.2369384765625,298.6388244628906,293.1499938964844,293.1499938964844,281.54998779296875,39909.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468113899230957,1.0,0.0,0.0,3.448529958724976,3.4485528469085693,7.935262829050771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.55224609375,0.0,1348.0018310546875,1895.4371337890625,0.0,1997.9293212890625,0.863480806350708,1.0,0.0,3.0,1.0,0.0
18087540,297.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9990000128746032,0.4766863584518432,0.3066480159759521,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8910224437713623,0.2422307431697845,0.2294074743986129,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9305298328399658,0.2726778388023376,0.1907534301280975,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8702268004417419,0.2258203029632568,0.21401908993721,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7608345150947571,0.1496787369251251,0.6745681762695312,285.07080078125,284.95001220703125,296.8166809082031,293.201416015625,297.2612609863281,296.60577392578125,285.0700378417969,1.0,0.3580822050571441,0.7398378849029541,0.7398378849029541,1.0,1.0,-1.9389108419418333,0.843833327293396,1.0950775146484375,0.3943736851215362,0.9889715313911438,0.9889715313911438,0.0,52.3200798034668,73.0,36111.00390625,0.0,586.483154296875,1.0,281.54180908203125,283.9119873046875,296.1778259277344,298.514404296875,293.1499938964844,293.1499938964844,281.25,30823.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373242378234863,1.0,0.0,0.0,3.6437525749206543,3.643775463104248,8.859128683980089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.35986328125,0.0,1487.5614013671875,1895.4371337890625,0.0,1916.829833984375,0.9002646207809448,1.0,0.0,3.0,1.0,0.0
18087600,297.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9990000128746032,0.4766863584518432,0.3066480159759521,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8910224437713623,0.2422307431697845,0.2294074743986129,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9305298328399658,0.2726778388023376,0.1907534301280975,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8702268004417419,0.2258203029632568,0.21401908993721,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7608345150947571,0.1496787369251251,0.6745681762695312,285.07080078125,284.95001220703125,296.8166809082031,293.201416015625,297.2612609863281,296.60577392578125,285.0700378417969,1.0,0.3580822050571441,0.7398378849029541,0.7398378849029541,1.0,1.0,-1.9389108419418333,0.843833327293396,1.0950775146484375,0.3943736851215362,0.9889715313911438,0.9889715313911438,0.0,52.3200798034668,73.0,36111.00390625,0.0,586.483154296875,1.0,281.54180908203125,283.9119873046875,296.1778259277344,298.514404296875,293.1499938964844,293.1499938964844,281.25,30823.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373242378234863,1.0,0.0,0.0,3.6437525749206543,3.643775463104248,8.859128683980089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.35986328125,0.0,1487.5614013671875,1895.4371337890625,0.0,1916.829833984375,0.9002646207809448,1.0,0.0,3.0,1.0,0.0
18087660,297.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9990000128746032,0.4803031086921692,0.3148786723613739,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8851654529571533,0.2437962293624878,0.2310729324817657,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9227836728096008,0.2738023996353149,0.1917140483856201,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8645318150520325,0.2271837443113327,0.2154879420995712,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7564843893051147,0.1508671790361404,0.6806643009185791,284.9162292480469,284.95001220703125,296.8371887207031,293.2064819335937,297.2696228027344,296.6054077148437,284.90447998046875,1.0,0.3627579808235168,0.7396275401115417,0.7396275401115417,1.0,1.0,-1.9610400199890137,0.8542304635047913,1.1068094968795776,0.4000027179718017,0.9063266515731812,0.9063266515731812,0.0,54.38035583496094,73.0,37359.44921875,0.0,609.6751098632812,1.0,281.2873229980469,283.72076416015625,296.27447509765625,298.7760314941406,293.1499938964844,293.1499938964844,281.25,34174.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493776082992554,1.0,0.0,0.0,3.686964511871338,3.686988592147827,9.070499800145626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.4765625,0.0,1560.8843994140625,1895.4371337890625,0.0,2020.0692138671875,0.9105274677276612,1.0,0.0,3.0,1.0,0.0
18087720,297.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.4825993776321411,0.3214463591575622,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8803836107254028,0.2448617815971374,0.2321768999099731,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9164647459983826,0.2744608223438263,0.1922600716352462,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8599086999893188,0.2280960828065872,0.2164471298456192,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7528627514839172,0.1516467779874801,0.6846591234207153,284.8992614746094,284.95001220703125,296.85333251953125,293.2104797363281,297.2740173339844,296.60113525390625,284.9033508300781,1.0,0.3663625419139862,0.7394622564315796,0.7394622564315796,1.0,1.0,-1.9768577814102173,0.8616654872894287,1.1151922941207886,0.4039975106716156,0.8802942633628845,0.8802942633628845,0.0,56.01153564453125,76.0,37483.62890625,0.0,627.083984375,1.0,281.2568664550781,283.7206726074219,296.2768249511719,298.76275634765625,293.1499938964844,293.1499938964844,281.54998779296875,37240.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554002404212952,1.0,0.0,0.0,3.631678581237793,3.631702661514282,8.800515161055955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.064453125,0.0,1522.118408203125,1895.4371337890625,0.0,2072.3505859375,0.90166836977005,1.0,0.0,3.0,1.0,0.0
18087780,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.9990000128746032,0.4886243045330047,0.3350718915462494,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8716505169868469,0.2479741424322128,0.2349968254566192,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.905124306678772,0.2768270969390869,0.1937828212976455,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8514675498008728,0.230803370475769,0.218903437256813,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.7462044358253479,0.1537797152996063,0.6941325664520264,285.0923156738281,284.95001220703125,296.8900146484375,293.21978759765625,297.2843017578125,296.5917053222656,285.0933837890625,1.0,0.3743594288825989,0.7390866279602051,0.7390866279602051,1.0,1.0,-2.0127615928649902,0.8785548210144043,1.134206771850586,0.4130774736404419,1.0,1.0,0.0,59.56827163696289,79.0,37402.4296875,0.0,667.05615234375,1.0,281.5429992675781,283.9044494628906,296.21240234375,298.63409423828125,293.1499938964844,293.1499938964844,281.25,32240.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749441921710968,1.0,0.0,0.0,3.783902645111084,3.783927440643311,9.55373593569675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.814453125,0.0,1658.1461181640625,1895.4371337890625,0.0,2020.624755859375,0.9324513673782348,1.0,0.0,3.0,1.0,0.0
18087840,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.9990000128746032,0.4886243045330047,0.3350718915462494,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8716505169868469,0.2479741424322128,0.2349968254566192,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.905124306678772,0.2768270969390869,0.1937828212976455,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8514675498008728,0.230803370475769,0.218903437256813,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.7462044358253479,0.1537797152996063,0.6941325664520264,285.0923156738281,284.95001220703125,296.8900146484375,293.21978759765625,297.2843017578125,296.5917053222656,285.0933837890625,1.0,0.3743594288825989,0.7390866279602051,0.7390866279602051,1.0,1.0,-2.0127615928649902,0.8785548210144043,1.134206771850586,0.4130774736404419,1.0,1.0,0.0,59.56827163696289,79.0,37402.4296875,0.0,667.05615234375,1.0,281.5429992675781,283.9044494628906,296.21240234375,298.63409423828125,293.1499938964844,293.1499938964844,281.25,32240.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749441921710968,1.0,0.0,0.0,3.783902645111084,3.783927440643311,9.55373593569675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.814453125,0.0,1658.1461181640625,1895.4371337890625,0.0,2020.624755859375,0.9324513673782348,1.0,0.0,3.0,1.0,0.0
18087900,297.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.9990000128746032,0.4913908541202545,0.3412024676799774,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.86831134557724,0.2494938373565673,0.2365758121013641,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.9009117484092712,0.2779320478439331,0.1946890205144882,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.848229706287384,0.2321206033229828,0.2202865928411483,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7437000274658203,0.1548272967338562,0.6993495225906372,284.958251953125,284.95001220703125,296.9083251953125,293.2245483398437,297.2890625,296.5862731933594,284.9423522949219,1.0,0.3782956302165985,0.7388988137245178,0.7388988137245178,1.0,1.0,-2.0310354232788086,0.8871504664421082,1.1438850164413452,0.4177387654781341,0.9717679619789124,0.9717679619789124,0.0,61.26697540283203,79.0,38665.8671875,0.0,687.5214233398438,1.0,281.2939147949219,283.7267761230469,296.2943725585937,298.8823547363281,293.1499938964844,293.1499938964844,281.25,33440.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604168057441711,1.0,0.0,0.0,3.827077865600586,3.82710313796997,9.772999192136922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.533203125,0.0,1719.1668701171875,1895.4371337890625,0.0,2116.229736328125,0.9427303671836852,1.0,0.0,3.0,1.0,0.0
18087960,297.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9990000128746032,0.4936355948448181,0.3477961719036102,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8644295930862427,0.2507911920547485,0.2379304617643356,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8960745334625244,0.2787357270717621,0.1953666359186172,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8444879651069641,0.2332244664430618,0.2214569896459579,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7407385110855103,0.1557096242904663,0.7038528323173523,284.9124450683594,284.95001220703125,296.9266662597656,293.2293395996094,297.29248046875,296.578369140625,284.91424560546875,1.0,0.3821485340595245,0.738382875919342,0.738382875919342,1.0,1.0,-2.0482096672058105,0.8951449990272522,1.1530646085739136,0.4220605194568634,0.9324583411216736,0.9324583411216736,0.0,63.06063461303711,82.0,38875.6875,0.0,707.7509765625,1.0,281.2562255859375,283.69793701171875,296.29742431640625,298.8698425292969,293.1499938964844,293.1499938964844,280.95001220703125,36126.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675960063934326,1.0,0.0,0.0,3.803659439086914,3.803684949874878,9.65376102612936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.70458984375,0.0,1711.9228515625,1895.4371337890625,0.0,2179.520751953125,0.9394068717956544,1.0,0.0,3.0,1.0,0.0
18088020,297.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9990000128746032,0.4975437819957733,0.3611551225185394,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8566575646400452,0.2532832026481628,0.2403948307037353,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.886275053024292,0.2801930010318756,0.1964705884456634,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8369859457015991,0.2353162467479705,0.2235510647296905,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7346650958061218,0.1573288440704345,0.7117675542831421,284.8536376953125,284.95001220703125,296.9633483886719,293.2391052246094,297.2975769042969,296.55938720703125,284.8637390136719,1.0,0.3896026909351349,0.7373510003089905,0.7373510003089905,1.0,1.0,-2.0805599689483643,0.9101789593696594,1.1703810691833496,0.4301980435848236,0.820901095867157,0.820901095867157,0.0,66.72323608398438,85.0,39584.33984375,0.0,747.7112426757812,1.0,280.9573669433594,283.6366882324219,296.2933654785156,298.92828369140625,293.1499938964844,293.1499938964844,281.25,43068.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823352217674255,1.0,0.0,0.0,3.520426988601685,3.520451068878174,8.269590239251556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.50390625,0.0,1444.7459716796875,1895.4371337890625,0.0,2311.132080078125,0.8829148411750793,1.0,0.0,3.0,1.0,0.0
18088080,297.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9990000128746032,0.4975437819957733,0.3611551225185394,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8566575646400452,0.2532832026481628,0.2403948307037353,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.886275053024292,0.2801930010318756,0.1964705884456634,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8369859457015991,0.2353162467479705,0.2235510647296905,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7346650958061218,0.1573288440704345,0.7117675542831421,284.8536376953125,284.95001220703125,296.9633483886719,293.2391052246094,297.2975769042969,296.55938720703125,284.8637390136719,1.0,0.3896026909351349,0.7373510003089905,0.7373510003089905,1.0,1.0,-2.0805599689483643,0.9101789593696594,1.1703810691833496,0.4301980435848236,0.820901095867157,0.820901095867157,0.0,66.72323608398438,85.0,39584.33984375,0.0,747.7112426757812,1.0,280.9573669433594,283.6366882324219,296.2933654785156,298.92828369140625,293.1499938964844,293.1499938964844,281.25,43068.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823352217674255,1.0,0.0,0.0,3.520426988601685,3.520451068878174,8.269590239251556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.50390625,0.0,1444.7459716796875,1895.4371337890625,0.0,2311.132080078125,0.8829148411750793,1.0,0.0,3.0,1.0,0.0
18088140,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.5030897259712219,0.3722245693206787,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8518117070198059,0.2567301988601684,0.2434795051813125,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8797308802604675,0.282828539609909,0.1981418579816818,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8321937918663025,0.2382835298776626,0.2262037098407745,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7308650612831116,0.1595628708600998,0.7213521599769592,285.0471496582031,284.95001220703125,297.0,293.2491149902344,297.30816650390625,296.5499267578125,285.0462951660156,1.0,0.3968779742717743,0.7363191246986389,0.7363191246986389,1.0,1.0,-2.1142611503601074,0.925862729549408,1.188398361206055,0.4386736452579498,0.9746140837669371,0.9746140837669371,0.0,70.03741455078125,88.0,39587.6640625,0.0,788.7581787109375,1.0,281.2423400878906,283.809814453125,296.2197570800781,298.7722473144531,293.1499938964844,293.1499938964844,280.95001220703125,32145.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711717486381531,1.0,0.0,0.0,3.687058448791504,3.687082290649414,9.070962505575152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.1650390625,0.0,1545.6597900390625,1895.4371337890625,0.0,2211.250732421875,0.9109088778495787,1.0,0.0,3.0,1.0,0.0
18088200,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.5030897259712219,0.3722245693206787,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.8518117070198059,0.2567301988601684,0.2434795051813125,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8797308802604675,0.282828539609909,0.1981418579816818,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8321937918663025,0.2382835298776626,0.2262037098407745,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7308650612831116,0.1595628708600998,0.7213521599769592,285.0471496582031,284.95001220703125,297.0,293.2491149902344,297.30816650390625,296.5499267578125,285.0462951660156,1.0,0.3968779742717743,0.7363191246986389,0.7363191246986389,1.0,1.0,-2.1142611503601074,0.925862729549408,1.188398361206055,0.4386736452579498,0.9746140837669371,0.9746140837669371,0.0,70.03741455078125,88.0,39587.6640625,0.0,788.7581787109375,1.0,281.2423400878906,283.809814453125,296.2197570800781,298.7722473144531,293.1499938964844,293.1499938964844,280.95001220703125,32145.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711717486381531,1.0,0.0,0.0,3.687058448791504,3.687082290649414,9.070962505575152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.1650390625,0.0,1545.6597900390625,1895.4371337890625,0.0,2211.250732421875,0.9109088778495787,1.0,0.0,3.0,1.0,0.0
18088260,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.5077226161956787,0.3826001286506653,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8478444814682007,0.2598343193531036,0.2466639578342437,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8741005659103394,0.2849299013614654,0.1998441964387893,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8282061815261841,0.2409223765134811,0.2289435118436813,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7278632521629333,0.1616486012935638,0.7316235303878784,284.8991394042969,284.95001220703125,297.0366516113281,293.2593688964844,297.317626953125,296.53857421875,284.9041442871094,1.0,0.4040669798851013,0.7351723909378052,0.7351723909378052,1.0,1.0,-2.1482198238372803,0.9416273832321168,1.2065924406051636,0.4472567439079284,0.869934618473053,0.869934618473053,0.0,73.2945556640625,91.0,40810.15625,0.0,831.0330200195312,1.0,280.95684814453125,283.6463928222656,296.30908203125,298.9977722167969,293.1499938964844,293.1499938964844,281.25,38361.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857031226158142,1.0,0.0,0.0,3.621258974075317,3.6212832927703857,8.750088795750344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.26318359375,0.0,1518.956298828125,1895.4371337890625,0.0,2341.4931640625,0.9005204439163208,1.0,0.0,3.0,1.0,0.0
18088320,297.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9990000128746032,0.5077226161956787,0.3826001286506653,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8478444814682007,0.2598343193531036,0.2466639578342437,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8741005659103394,0.2849299013614654,0.1998441964387893,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8282061815261841,0.2409223765134811,0.2289435118436813,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7278632521629333,0.1616486012935638,0.7316235303878784,284.8991394042969,284.95001220703125,297.0366516113281,293.2593688964844,297.317626953125,296.53857421875,284.9041442871094,1.0,0.4040669798851013,0.7351723909378052,0.7351723909378052,1.0,1.0,-2.1482198238372803,0.9416273832321168,1.2065924406051636,0.4472567439079284,0.869934618473053,0.869934618473053,0.0,73.2945556640625,91.0,40810.15625,0.0,831.0330200195312,1.0,280.95684814453125,283.6463928222656,296.30908203125,298.9977722167969,293.1499938964844,293.1499938964844,281.25,38361.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857031226158142,1.0,0.0,0.0,3.621258974075317,3.6212832927703857,8.750088795750344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.26318359375,0.0,1518.956298828125,1895.4371337890625,0.0,2341.4931640625,0.9005204439163208,1.0,0.0,3.0,1.0,0.0
18088380,297.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.51332688331604,0.3922705352306366,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8447037935256958,0.26349076628685,0.2499764412641525,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8693755269050598,0.2876741588115692,0.2016224265098571,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8249607086181641,0.2440551817417144,0.2317821979522705,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7255012392997742,0.1640938818454742,0.7422646880149841,285.0809936523437,284.95001220703125,297.0733337402344,293.26983642578125,297.33026123046875,296.5325927734375,285.0812072753906,1.0,0.4111361503601074,0.7340255975723267,0.7340255975723267,1.0,1.0,-2.182137250900269,0.9573814272880554,1.2247557640075684,0.4558000862598419,1.0,1.0,0.0,76.46699523925781,94.0,40733.38671875,0.0,874.1806640625,1.0,281.242919921875,283.8182983398437,296.2557983398437,298.8768615722656,293.1499938964844,293.1499938964844,280.95001220703125,32175.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784618139266968,1.0,0.0,0.0,3.779815196990967,3.779839992523194,9.533106322123786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.58447265625,0.0,1652.8155517578125,1895.4371337890625,0.0,2276.3408203125,0.931488871574402,1.0,0.0,3.0,1.0,0.0
18088440,297.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9990000128746032,0.51332688331604,0.3922705352306366,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8447037935256958,0.26349076628685,0.2499764412641525,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8693755269050598,0.2876741588115692,0.2016224265098571,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8249607086181641,0.2440551817417144,0.2317821979522705,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7255012392997742,0.1640938818454742,0.7422646880149841,285.0809936523437,284.95001220703125,297.0733337402344,293.26983642578125,297.33026123046875,296.5325927734375,285.0812072753906,1.0,0.4111361503601074,0.7340255975723267,0.7340255975723267,1.0,1.0,-2.182137250900269,0.9573814272880554,1.2247557640075684,0.4558000862598419,1.0,1.0,0.0,76.46699523925781,94.0,40733.38671875,0.0,874.1806640625,1.0,281.242919921875,283.8182983398437,296.2557983398437,298.8768615722656,293.1499938964844,293.1499938964844,280.95001220703125,32175.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784618139266968,1.0,0.0,0.0,3.779815196990967,3.779839992523194,9.533106322123786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.58447265625,0.0,1652.8155517578125,1895.4371337890625,0.0,2276.3408203125,0.931488871574402,1.0,0.0,3.0,1.0,0.0
18088500,297.640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9990000128746032,0.5158649682998657,0.396634966135025,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.843665361404419,0.2652447819709778,0.2517813742160797,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8676077127456665,0.2889173924922943,0.2026301920413971,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8238374590873718,0.2455497831106186,0.233336791396141,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7247937321662903,0.1653007268905639,0.7481632828712463,284.9432067871094,284.95001220703125,297.0916748046875,293.275146484375,297.3354187011719,296.5277099609375,284.92950439453125,1.0,0.414674699306488,0.7334522604942322,0.7334522604942322,1.0,1.0,-2.1997103691101074,0.9655457735061646,1.2341647148132324,0.4602532386779785,0.9559117555618286,0.9559117555618286,0.0,77.98848724365234,94.0,42017.6484375,0.0,896.5592041015625,1.0,280.9940185546875,283.6416931152344,296.3372802734375,299.1286315917969,293.1499938964844,293.1499938964844,280.95001220703125,33818.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886303067207336,1.0,0.0,0.0,3.817363977432251,3.817389249801636,9.723449920784333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.5693359375,0.0,1710.3934326171875,1895.4371337890625,0.0,2367.9619140625,0.9404105544090272,1.0,0.0,3.0,1.0,0.0
18088560,297.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.517872154712677,0.4015538096427917,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.842029333114624,0.2667792737483978,0.253347247838974,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8651401996612549,0.2898681461811065,0.2033991515636444,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8221321105957031,0.2468331158161163,0.2346649765968322,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7235828042030334,0.1663600951433181,0.7533738017082214,284.9087219238281,284.95001220703125,297.1099853515625,293.2805480957031,297.3378295898437,296.5177001953125,284.9112243652344,1.0,0.4181637763977051,0.7327525615692139,0.7327525615692139,1.0,1.0,-2.216277837753296,0.973196506500244,1.2430814504623413,0.4644217789173126,0.9211854338645936,0.9211854338645936,0.0,79.62947082519531,97.0,42199.47265625,0.0,918.7332763671876,1.0,280.9562683105469,283.6222229003906,296.34088134765625,299.11444091796875,293.1499938964844,293.1499938964844,280.6499938964844,36600.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950034737586975,1.0,0.0,0.0,3.78068208694458,3.780707359313965,9.53747871790256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.5439453125,0.0,1688.1290283203125,1895.4371337890625,0.0,2425.833984375,0.9346296787261964,1.0,0.0,3.0,1.0,0.0
18088620,297.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9990000128746032,0.521442711353302,0.4116868674755096,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8384642601013184,0.2697880566120147,0.2562672793865204,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8598712086677551,0.2916733920574188,0.2047199308872223,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8183830976486206,0.2493212521076202,0.2371034324169159,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7208208441734314,0.1683983355760574,0.7629930377006531,284.8680419921875,284.95001220703125,297.14666748046875,293.2914733886719,297.3420104980469,296.4965209960937,284.87628173828125,1.0,0.4249964356422424,0.731353223323822,0.731353223323822,1.0,1.0,-2.2480266094207764,0.98783540725708,1.2601910829544067,0.4723788797855377,0.8250787258148193,0.8250787258148193,0.0,82.99821472167969,100.0,42905.14453125,0.0,962.9275512695312,1.0,280.6576232910156,283.57257080078125,296.3385009765625,299.1732482910156,293.1499938964844,293.1499938964844,280.95001220703125,42347.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80808025598526,1.0,0.0,0.0,3.510164260864258,3.510188102722168,8.221445568779018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.0927734375,0.0,1428.7640380859375,1895.4371337890625,0.0,2545.52587890625,0.8802874684333801,1.0,0.0,3.0,1.0,0.0
18088680,297.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9990000128746032,0.521442711353302,0.4116868674755096,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8384642601013184,0.2697880566120147,0.2562672793865204,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8598712086677551,0.2916733920574188,0.2047199308872223,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8183830976486206,0.2493212521076202,0.2371034324169159,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7208208441734314,0.1683983355760574,0.7629930377006531,284.8680419921875,284.95001220703125,297.14666748046875,293.2914733886719,297.3420104980469,296.4965209960937,284.87628173828125,1.0,0.4249964356422424,0.731353223323822,0.731353223323822,1.0,1.0,-2.2480266094207764,0.98783540725708,1.2601910829544067,0.4723788797855377,0.8250787258148193,0.8250787258148193,0.0,82.99821472167969,100.0,42905.14453125,0.0,962.9275512695312,1.0,280.6576232910156,283.57257080078125,296.3385009765625,299.1732482910156,293.1499938964844,293.1499938964844,280.95001220703125,42347.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80808025598526,1.0,0.0,0.0,3.510164260864258,3.510188102722168,8.221445568779018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.0927734375,0.0,1428.7640380859375,1895.4371337890625,0.0,2545.52587890625,0.8802874684333801,1.0,0.0,3.0,1.0,0.0
18088740,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.5268402695655823,0.4198761284351349,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8369261622428894,0.2737587988376617,0.2598394453525543,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8569300770759583,0.2946413457393646,0.2066245973110199,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8165688514709473,0.2526897490024566,0.2401277273893356,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7197456359863281,0.1710671782493591,0.7744936347007751,285.04449462890625,284.95001220703125,297.1833190917969,293.3026123046875,297.3575134277344,296.4953918457031,285.04351806640625,1.0,0.4317942261695862,0.7299538850784302,0.7299538850784302,1.0,1.0,-2.281886100769043,1.0034834146499634,1.2784026861190796,0.4808315634727478,0.9708161950111388,0.9708161950111388,0.0,86.01920318603516,103.0,42930.8984375,0.0,1009.0968017578124,1.0,280.9422912597656,283.7327575683594,296.275634765625,299.0293884277344,293.1499938964844,293.1499938964844,280.6499938964844,32163.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976511120796204,1.0,0.0,0.0,3.679047107696533,3.679070711135864,9.031585364027706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.224609375,0.0,1536.7894287109375,1895.4371337890625,0.0,2449.969482421875,0.9090741872787476,1.0,0.0,3.0,1.0,0.0
18088800,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.5268402695655823,0.4198761284351349,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8369261622428894,0.2737587988376617,0.2598394453525543,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8569300770759583,0.2946413457393646,0.2066245973110199,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8165688514709473,0.2526897490024566,0.2401277273893356,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7197456359863281,0.1710671782493591,0.7744936347007751,285.04449462890625,284.95001220703125,297.1833190917969,293.3026123046875,297.3575134277344,296.4953918457031,285.04351806640625,1.0,0.4317942261695862,0.7299538850784302,0.7299538850784302,1.0,1.0,-2.281886100769043,1.0034834146499634,1.2784026861190796,0.4808315634727478,0.9708161950111388,0.9708161950111388,0.0,86.01920318603516,103.0,42930.8984375,0.0,1009.0968017578124,1.0,280.9422912597656,283.7327575683594,296.275634765625,299.0293884277344,293.1499938964844,293.1499938964844,280.6499938964844,32163.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976511120796204,1.0,0.0,0.0,3.679047107696533,3.679070711135864,9.031585364027706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.224609375,0.0,1536.7894287109375,1895.4371337890625,0.0,2449.969482421875,0.9090741872787476,1.0,0.0,3.0,1.0,0.0
