time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088860,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9990000128746032,0.5297127962112427,0.4247569143772125,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.836323082447052,0.2760981917381286,0.2622553706169128,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8554644584655762,0.2962418794631958,0.2079342454671859,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8157838582992554,0.2546586394309997,0.2421846687793731,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7194393277168274,0.1726869940757751,0.7824429273605347,284.889404296875,284.95001220703125,297.206787109375,293.30987548828125,297.3646240234375,296.4898986816406,284.8877258300781,1.0,0.4361745715141296,0.7289400100708008,0.7289400100708008,1.0,1.0,-2.3042449951171875,1.0137808322906494,1.2904642820358276,0.4864153861999511,0.8744561672210693,0.8744561672210693,0.0,87.91424560546875,103.0,44124.72265625,0.0,1039.8731689453125,1.0,280.6773376464844,283.55621337890625,296.3651428222656,299.2779846191406,293.1499938964844,293.1499938964844,280.6499938964844,36975.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085988759994507,1.0,0.0,0.0,3.6655681133270255,3.665592432022095,8.965528195403749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.251953125,0.0,1557.8876953125,1895.4371337890625,0.0,2550.29638671875,0.9077085256576538,1.0,0.0,3.0,1.0,0.0
18088920,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.5310963988304138,0.4278885424137115,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8355936408042908,0.2773250341415405,0.2634529173374176,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8541924357414246,0.2970228195190429,0.2085125297307968,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8149509429931641,0.255679041147232,0.2431897521018982,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7189255356788635,0.1735339611768722,0.7864376306533813,284.9054870605469,284.95001220703125,297.2200012207031,293.3139953613281,297.3675231933594,296.4846496582031,284.9100341796875,1.0,0.4386101365089416,0.7283697128295898,0.7283697128295898,1.0,1.0,-2.3161461353302,1.019249677658081,1.2968964576721191,0.4893770515918731,0.8719268441200256,0.8719268441200256,0.0,89.06716918945312,106.0,44203.51171875,0.0,1057.0435791015625,1.0,280.6569519042969,283.5762939453125,296.3612060546875,299.2562255859375,293.1499938964844,293.1499938964844,280.95001220703125,38126.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115764260292053,1.0,0.0,0.0,3.614596128463745,3.6146202087402335,8.717919968148635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.8759765625,0.0,1509.8912353515625,1895.4371337890625,0.0,2577.7177734375,0.898993194103241,1.0,0.0,3.0,1.0,0.0
18088980,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9990000128746032,0.5363802909851074,0.435429185628891,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8347244262695312,0.2814585268497467,0.2672039270401001,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8519739508628845,0.3000657558441162,0.2104930728673935,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8137749433517456,0.2591783404350281,0.2463625371456146,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7184876203536987,0.1763631403446197,0.7987644076347351,285.075439453125,284.95001220703125,297.25665283203125,293.3255920410156,297.3836975097656,296.48468017578125,285.0754089355469,1.0,0.445392370223999,0.7267855405807495,0.7267855405807495,1.0,1.0,-2.350705862045288,1.0351605415344238,1.3155453205108645,0.4979309439659118,1.0,1.0,0.0,92.05574035644533,94.0,44165.57421875,0.0,1106.3720703125,1.0,280.94287109375,283.7377624511719,296.31396484375,299.1427001953125,293.1499938964844,293.1499938964844,280.6499938964844,32130.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049693703651428,1.0,0.0,0.0,3.776897192001343,3.7769217491149902,9.518392403151664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.3671875,0.0,1649.0244140625,1895.4371337890625,0.0,2516.945556640625,0.9308202862739564,1.0,0.0,3.0,1.0,0.0
18089040,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9990000128746032,0.5363802909851074,0.435429185628891,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8347244262695312,0.2814585268497467,0.2672039270401001,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.8519739508628845,0.3000657558441162,0.2104930728673935,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.8137749433517456,0.2591783404350281,0.2463625371456146,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.7184876203536987,0.1763631403446197,0.7987644076347351,285.075439453125,284.95001220703125,297.25665283203125,293.3255920410156,297.3836975097656,296.48468017578125,285.0754089355469,1.0,0.445392370223999,0.7267855405807495,0.7267855405807495,1.0,1.0,-2.350705862045288,1.0351605415344238,1.3155453205108645,0.4979309439659118,1.0,1.0,0.0,92.05574035644533,94.0,44165.57421875,0.0,1106.3720703125,1.0,280.94287109375,283.7377624511719,296.31396484375,299.1427001953125,293.1499938964844,293.1499938964844,280.6499938964844,32130.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049693703651428,1.0,0.0,0.0,3.776897192001343,3.7769217491149902,9.518392403151664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.3671875,0.0,1649.0244140625,1895.4371337890625,0.0,2516.945556640625,0.9308202862739564,1.0,0.0,3.0,1.0,0.0
18089100,297.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.9990000128746032,0.5389853715896606,0.4340499639511108,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.83745938539505,0.2834058701992035,0.2691573798656463,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8542362451553345,0.3014150857925415,0.2115483731031417,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.8163424134254456,0.2608168423175812,0.2480168044567108,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7210264205932617,0.1777215301990509,0.8051695823669434,284.9324645996094,284.95001220703125,297.2749938964844,293.3314819335937,297.3912353515625,296.4837646484375,284.9200439453125,1.0,0.4465621411800384,0.7259934544563293,0.7259934544563293,1.0,1.0,-2.362360715866089,1.0403964519500732,1.3219642639160156,0.5009336471557617,0.947536051273346,0.947536051273346,0.0,92.0713882446289,94.0,45417.953125,0.0,1119.3021240234375,1.0,280.6947937011719,283.5595092773437,296.39166259765625,299.3937072753906,293.1499938964844,293.1499938964844,280.6499938964844,34026.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147743940353394,1.0,0.0,0.0,3.811713457107544,3.8117387294769287,9.694687150840764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.04541015625,0.0,1705.2122802734375,1895.4371337890625,0.0,2607.228271484375,0.9390512108802797,1.0,0.0,3.0,1.0,0.0
18089160,297.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.541913628578186,0.4299924671649933,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8415558934211731,0.2851185500621795,0.2708075046539306,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8578833937644958,0.3024657070636749,0.2123223096132278,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.820183515548706,0.2622315883636474,0.2493845075368881,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7246619462966919,0.1789225041866302,0.810608983039856,284.89892578125,284.95001220703125,297.2933349609375,293.33740234375,297.3993530273437,296.48370361328125,284.9008178710937,1.0,0.4465868473052978,0.725099503993988,0.725099503993988,1.0,1.0,-2.36858344078064,1.043030023574829,1.325553297996521,0.5024358630180359,0.9102176427841188,0.9102176427841188,0.0,91.23370361328124,97.0,45443.7421875,0.0,1122.83740234375,1.0,280.6563415527344,283.5404663085937,296.3924865722656,299.3706359863281,293.1499938964844,293.1499938964844,280.3500061035156,37063.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204348683357239,1.0,0.0,0.0,3.763852834701538,3.763878345489502,9.452758717998222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.43994140625,0.0,1671.7664794921875,1895.4371337890625,0.0,2659.598388671875,0.9310882687568665,1.0,0.0,3.0,1.0,0.0
18089220,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.5487515926361084,0.4280689060688019,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8458795547485352,0.2885514795780182,0.2739825844764709,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8610248565673828,0.3045627772808075,0.2137334793806076,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.824002206325531,0.2650502622127533,0.25199094414711,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7285779118537903,0.1813296824693679,0.8211800456047058,284.87322998046875,284.95001220703125,297.3299865722656,293.3494567871094,297.4198303222656,296.4913635253906,284.8798217773437,1.0,0.4494083225727081,0.7233116030693054,0.7233116030693054,1.0,1.0,-2.387601375579834,1.0514352321624756,1.3361661434173584,0.5070047974586487,0.8214214444160461,0.8214214444160461,0.0,91.34870910644533,100.0,45906.40234375,0.0,1144.6246337890625,1.0,280.35791015625,283.5052795410156,296.3843078613281,299.40496826171875,293.1499938964844,293.1499938964844,280.6499938964844,42210.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308177590370178,1.0,0.0,0.0,3.480649471282959,3.48067307472229,8.083768534561386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.90185546875,0.0,1397.1083984375,1895.4371337890625,0.0,2756.059326171875,0.8738689422607422,1.0,0.0,3.0,1.0,0.0
18089280,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9990000128746032,0.5487515926361084,0.4280689060688019,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8458795547485352,0.2885514795780182,0.2739825844764709,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8610248565673828,0.3045627772808075,0.2137334793806076,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.824002206325531,0.2650502622127533,0.25199094414711,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7285779118537903,0.1813296824693679,0.8211800456047058,284.87322998046875,284.95001220703125,297.3299865722656,293.3494567871094,297.4198303222656,296.4913635253906,284.8798217773437,1.0,0.4494083225727081,0.7233116030693054,0.7233116030693054,1.0,1.0,-2.387601375579834,1.0514352321624756,1.3361661434173584,0.5070047974586487,0.8214214444160461,0.8214214444160461,0.0,91.34870910644533,100.0,45906.40234375,0.0,1144.6246337890625,1.0,280.35791015625,283.5052795410156,296.3843078613281,299.40496826171875,293.1499938964844,293.1499938964844,280.6499938964844,42210.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308177590370178,1.0,0.0,0.0,3.480649471282959,3.48067307472229,8.083768534561386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.90185546875,0.0,1397.1083984375,1895.4371337890625,0.0,2756.059326171875,0.8738689422607422,1.0,0.0,3.0,1.0,0.0
18089340,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.5574222207069397,0.4272681772708893,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8502610325813293,0.292987585067749,0.2779118716716766,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8643201589584351,0.3078510761260986,0.2158080339431762,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8278143405914307,0.2687904238700866,0.2552830874919891,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7325453162193298,0.1844392567873001,0.8342166543006897,285.0316467285156,284.95001220703125,297.3666687011719,293.3616943359375,297.4491577148437,296.51483154296875,285.0304870605469,1.0,0.4533257484436035,0.7215237021446228,0.7215237021446228,1.0,1.0,-2.4134626388549805,1.063042402267456,1.350420355796814,0.5134965777397156,0.9520890712738036,0.9520890712738036,0.0,91.98033905029295,103.0,45851.890625,0.0,1176.6883544921875,1.0,280.6420288085937,283.6527404785156,296.3301696777344,299.26239013671875,293.1499938964844,293.1499938964844,280.3500061035156,32451.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196498155593872,1.0,0.0,0.0,3.64186429977417,3.641887664794922,8.849949608702445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.787109375,0.0,1497.6480712890625,1895.4371337890625,0.0,2652.3251953125,0.9008471965789796,1.0,0.0,3.0,1.0,0.0
18089400,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.5574222207069397,0.4272681772708893,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8502610325813293,0.292987585067749,0.2779118716716766,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8643201589584351,0.3078510761260986,0.2158080339431762,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8278143405914307,0.2687904238700866,0.2552830874919891,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7325453162193298,0.1844392567873001,0.8342166543006897,285.0316467285156,284.95001220703125,297.3666687011719,293.3616943359375,297.4491577148437,296.51483154296875,285.0304870605469,1.0,0.4533257484436035,0.7215237021446228,0.7215237021446228,1.0,1.0,-2.4134626388549805,1.063042402267456,1.350420355796814,0.5134965777397156,0.9520890712738036,0.9520890712738036,0.0,91.98033905029295,103.0,45851.890625,0.0,1176.6883544921875,1.0,280.6420288085937,283.6527404785156,296.3301696777344,299.26239013671875,293.1499938964844,293.1499938964844,280.3500061035156,32451.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196498155593872,1.0,0.0,0.0,3.64186429977417,3.641887664794922,8.849949608702445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.787109375,0.0,1497.6480712890625,1895.4371337890625,0.0,2652.3251953125,0.9008471965789796,1.0,0.0,3.0,1.0,0.0
18089460,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.5646422505378723,0.428630381822586,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8532671332359314,0.2969805598258972,0.2818567454814911,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8661054372787476,0.3105272352695465,0.2178421765565872,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8303165435791016,0.2721231877803802,0.2585972845554352,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7354658842086792,0.1873279511928558,0.8477304577827454,284.9103698730469,284.95001220703125,297.4033203125,293.3741760253906,297.4698486328125,296.5230407714844,284.9147033691406,1.0,0.4581162631511688,0.7199180722236633,0.7199180722236633,1.0,1.0,-2.4424989223480225,1.076242446899414,1.3662564754486084,0.5206783413887024,0.8603560924530029,0.8603560924530029,0.0,93.263916015625,106.0,47023.25,0.0,1215.8017578125,1.0,280.3575134277344,283.5142517089844,296.4129943847656,299.481201171875,293.1499938964844,293.1499938964844,280.6499938964844,38334.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318140506744385,1.0,0.0,0.0,3.556658983230591,3.556682586669922,8.440686087851645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.873046875,0.0,1448.8011474609375,1895.4371337890625,0.0,2765.339111328125,0.8865676522254944,1.0,0.0,3.0,1.0,0.0
18089520,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.5646422505378723,0.428630381822586,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8532671332359314,0.2969805598258972,0.2818567454814911,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8661054372787476,0.3105272352695465,0.2178421765565872,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8303165435791016,0.2721231877803802,0.2585972845554352,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7354658842086792,0.1873279511928558,0.8477304577827454,284.9103698730469,284.95001220703125,297.4033203125,293.3741760253906,297.4698486328125,296.5230407714844,284.9147033691406,1.0,0.4581162631511688,0.7199180722236633,0.7199180722236633,1.0,1.0,-2.4424989223480225,1.076242446899414,1.3662564754486084,0.5206783413887024,0.8603560924530029,0.8603560924530029,0.0,93.263916015625,106.0,47023.25,0.0,1215.8017578125,1.0,280.3575134277344,283.5142517089844,296.4129943847656,299.481201171875,293.1499938964844,293.1499938964844,280.6499938964844,38334.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318140506744385,1.0,0.0,0.0,3.556658983230591,3.556682586669922,8.440686087851645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.873046875,0.0,1448.8011474609375,1895.4371337890625,0.0,2765.339111328125,0.8865676522254944,1.0,0.0,3.0,1.0,0.0
18089580,297.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9990000128746032,0.5725408792495728,0.431111216545105,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8557055592536926,0.3015607595443725,0.285984605550766,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8673074841499329,0.3138858079910278,0.2200152724981308,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8322713375091553,0.2759860157966614,0.2620680332183838,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7379004955291748,0.1905900090932846,0.8617770671844482,285.0615234375,284.95001220703125,297.44000244140625,293.3868408203125,297.4938049316406,296.5369567871094,285.0601806640625,1.0,0.4635156095027923,0.7183124423027039,0.7183124423027039,1.0,1.0,-2.474090576171875,1.0906699895858765,1.3834205865859983,0.528391420841217,1.0,1.0,0.0,94.9238739013672,109.0,47074.21484375,0.0,1260.416748046875,1.0,280.6427917480469,283.65631103515625,296.373779296875,299.3780822753906,293.1499938964844,293.1499938964844,280.3500061035156,31553.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250880241394043,1.0,0.0,0.0,3.7358474731445312,3.735871553421021,9.312612974099466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.9150390625,0.0,1596.7406005859375,1895.4371337890625,0.0,2702.769287109375,0.921409010887146,1.0,0.0,3.0,1.0,0.0
18089640,297.6558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9990000128746032,0.5725408792495728,0.431111216545105,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.8557055592536926,0.3015607595443725,0.285984605550766,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8673074841499329,0.3138858079910278,0.2200152724981308,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8322713375091553,0.2759860157966614,0.2620680332183838,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7379004955291748,0.1905900090932846,0.8617770671844482,285.0615234375,284.95001220703125,297.44000244140625,293.3868408203125,297.4938049316406,296.5369567871094,285.0601806640625,1.0,0.4635156095027923,0.7183124423027039,0.7183124423027039,1.0,1.0,-2.474090576171875,1.0906699895858765,1.3834205865859983,0.528391420841217,1.0,1.0,0.0,94.9238739013672,109.0,47074.21484375,0.0,1260.416748046875,1.0,280.6427917480469,283.65631103515625,296.373779296875,299.3780822753906,293.1499938964844,293.1499938964844,280.3500061035156,31553.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250880241394043,1.0,0.0,0.0,3.7358474731445312,3.735871553421021,9.312612974099466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.9150390625,0.0,1596.7406005859375,1895.4371337890625,0.0,2702.769287109375,0.921409010887146,1.0,0.0,3.0,1.0,0.0
18089700,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,0.575942873954773,0.432596355676651,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8568556904792786,0.3036894500255584,0.2881517112255096,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8678410649299622,0.315349131822586,0.2211796790361404,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8331874012947083,0.2777733206748962,0.26390141248703,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7390826344490051,0.1921366304159164,0.8692086935043335,284.9171447753906,284.95001220703125,297.4583435058594,293.39324951171875,297.5028686523437,296.538818359375,284.9079284667969,1.0,0.4664277732372284,0.7175095677375793,0.7175095677375793,1.0,1.0,-2.491009473800659,1.0984095335006714,1.3925998210906982,0.5325415134429932,0.9250186085700988,0.9250186085700988,0.0,95.86071014404295,109.0,48376.6953125,0.0,1284.9329833984375,1.0,280.3959655761719,283.48193359375,296.45068359375,299.6327209472656,293.1499938964844,293.1499938964844,280.3500061035156,34431.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345776200294495,1.0,0.0,0.0,3.763739824295044,3.763764619827272,9.452190852243804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.48486328125,0.0,1651.3282470703125,1895.4371337890625,0.0,2791.098388671875,0.928097128868103,1.0,0.0,3.0,1.0,0.0
18089760,297.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.5787676572799683,0.4350476861000061,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8571053743362427,0.3056039214134216,0.2900426387786865,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8673983216285706,0.3165594041347503,0.2220937758684158,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8332715630531311,0.2793629169464111,0.2654828429222107,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7395198345184326,0.1935282498598098,0.8757950067520142,284.9056091308594,284.95001220703125,297.4766540527344,293.39971923828125,297.5088806152344,296.5350952148437,284.9088134765625,1.0,0.4693925976753235,0.7164731621742249,0.7164731621742249,1.0,1.0,-2.50713849067688,1.105690598487854,1.4014477729797363,0.5364047288894653,0.9014610648155212,0.9014610648155212,0.0,97.02574920654295,112.0,48538.73046875,0.0,1309.7451171875,1.0,280.35662841796875,283.47857666015625,296.4524230957031,299.61456298828125,293.1499938964844,293.1499938964844,280.04998779296875,37076.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399666547775269,1.0,0.0,0.0,3.7128806114196777,3.712905406951904,9.198462862514134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.76904296875,0.0,1612.451416015625,1895.4371337890625,0.0,2841.403564453125,0.9199348092079164,1.0,0.0,3.0,1.0,0.0
18089820,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.5839150547981262,0.440865695476532,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8568631410598755,0.3094250559806824,0.293667733669281,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8657647371292114,0.3189923465251922,0.2237962037324905,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8327536582946777,0.2825281322002411,0.2684968113899231,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7397124767303467,0.1962496042251587,0.8882490992546082,284.8897399902344,284.95001220703125,297.5133361816406,293.4128112792969,297.5195617675781,296.525146484375,284.894775390625,1.0,0.4754489958286285,0.7144002318382263,0.7144002318382263,1.0,1.0,-2.539113759994507,1.120093822479248,1.4190198183059692,0.5440040230751038,0.8293363451957703,0.8293363451957703,0.0,99.6058578491211,115.0,49279.2109375,0.0,1360.9581298828125,1.0,280.0582275390625,283.4418334960937,296.45050048828125,299.6734313964844,293.1499938964844,293.1499938964844,280.3500061035156,40953.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507195711135864,1.0,0.0,0.0,3.4774656295776367,3.4774887561798096,8.068986403486633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.23388671875,0.0,1384.8673095703125,1895.4371337890625,0.0,2942.0107421875,0.8720811605453491,1.0,0.0,3.0,1.0,0.0
18089880,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.5839150547981262,0.440865695476532,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8568631410598755,0.3094250559806824,0.293667733669281,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8657647371292114,0.3189923465251922,0.2237962037324905,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8327536582946777,0.2825281322002411,0.2684968113899231,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7397124767303467,0.1962496042251587,0.8882490992546082,284.8897399902344,284.95001220703125,297.5133361816406,293.4128112792969,297.5195617675781,296.525146484375,284.894775390625,1.0,0.4754489958286285,0.7144002318382263,0.7144002318382263,1.0,1.0,-2.539113759994507,1.120093822479248,1.4190198183059692,0.5440040230751038,0.8293363451957703,0.8293363451957703,0.0,99.6058578491211,115.0,49279.2109375,0.0,1360.9581298828125,1.0,280.0582275390625,283.4418334960937,296.45050048828125,299.6734313964844,293.1499938964844,293.1499938964844,280.3500061035156,40953.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507195711135864,1.0,0.0,0.0,3.4774656295776367,3.4774887561798096,8.068986403486633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.23388671875,0.0,1384.8673095703125,1895.4371337890625,0.0,2942.0107421875,0.8720811605453491,1.0,0.0,3.0,1.0,0.0
18089940,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.5906020998954773,0.4454394876956939,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8580541014671326,0.314187616109848,0.2979748845100403,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8657493591308594,0.3225376904010772,0.2261059433221817,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8335703611373901,0.2865659296512604,0.2721371948719024,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.741050124168396,0.1995911598205566,0.9026721715927124,285.0369873046875,284.95001220703125,297.54998779296875,293.4261169433594,297.5388488769531,296.53057861328125,285.0358581542969,1.0,0.4817768633365631,0.7123273015022278,0.7123273015022278,1.0,1.0,-2.574259281158448,1.1359816789627075,1.4382776021957395,0.5523637533187866,0.9592360258102416,0.9592360258102416,0.0,101.99746704101562,118.0,49389.78125,0.0,1416.654296875,1.0,280.3420715332031,283.5797119140625,296.404541015625,299.551025390625,293.1499938964844,293.1499938964844,280.04998779296875,32162.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418248891830444,1.0,0.0,0.0,3.647993564605713,3.6480166912078857,8.879763413460751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.224609375,0.0,1502.240478515625,1895.4371337890625,0.0,2858.769775390625,0.9020000100135804,1.0,0.0,3.0,1.0,0.0
18090000,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9990000128746032,0.5906020998954773,0.4454394876956939,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8580541014671326,0.314187616109848,0.2979748845100403,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8657493591308594,0.3225376904010772,0.2261059433221817,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8335703611373901,0.2865659296512604,0.2721371948719024,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.741050124168396,0.1995911598205566,0.9026721715927124,285.0369873046875,284.95001220703125,297.54998779296875,293.4261169433594,297.5388488769531,296.53057861328125,285.0358581542969,1.0,0.4817768633365631,0.7123273015022278,0.7123273015022278,1.0,1.0,-2.574259281158448,1.1359816789627075,1.4382776021957395,0.5523637533187866,0.9592360258102416,0.9592360258102416,0.0,101.99746704101562,118.0,49389.78125,0.0,1416.654296875,1.0,280.3420715332031,283.5797119140625,296.404541015625,299.551025390625,293.1499938964844,293.1499938964844,280.04998779296875,32162.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418248891830444,1.0,0.0,0.0,3.647993564605713,3.6480166912078857,8.879763413460751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.224609375,0.0,1502.240478515625,1895.4371337890625,0.0,2858.769775390625,0.9020000100135804,1.0,0.0,3.0,1.0,0.0
18090060,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.5943188071250916,0.449251651763916,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8585262298583984,0.3170866370201111,0.3010290563106537,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8653371930122375,0.3244595825672149,0.2277152240276336,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8338107466697693,0.2889799475669861,0.2747201323509216,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7417043447494507,0.2016174495220184,0.9129676818847656,284.89404296875,284.95001220703125,297.57568359375,293.4356689453125,297.54693603515625,296.5248413085937,284.8971252441406,1.0,0.486470878124237,0.7106434106826782,0.7106434106826782,1.0,1.0,-2.5999205112457275,1.1474778652191162,1.452442646026611,0.5584941506385803,0.8651542663574219,0.8651542663574219,0.0,103.89379119873048,118.0,50614.484375,0.0,1458.8525390625,1.0,280.0708312988281,283.4189758300781,296.487548828125,299.7958679199219,293.1499938964844,293.1499938964844,280.04998779296875,37749.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528761863708496,1.0,0.0,0.0,3.6098952293396,3.6099190711975098,8.695258202351397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.13916015625,0.0,1501.955078125,1895.4371337890625,0.0,2962.216796875,0.8965024948120117,1.0,0.0,3.0,1.0,0.0
18090120,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.9990000128746032,0.5955216288566589,0.4513307511806488,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8581505417823792,0.3180873990058899,0.3020192384719848,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8645890951156616,0.3250746726989746,0.2281752377748489,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8333814740180969,0.2897919416427612,0.2755360007286072,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7414562106132507,0.2022777497768402,0.9162135124206544,284.9156188964844,284.95001220703125,297.5852966308594,293.4393615722656,297.5487976074219,296.5205383300781,284.9190979003906,1.0,0.4882727265357971,0.709988534450531,0.709988534450531,1.0,1.0,-2.6090426445007324,1.151531219482422,1.4575115442276,0.5606721043586731,0.8710753917694092,0.8710753917694092,0.0,104.76712799072266,121.0,50720.53125,0.0,1474.9207763671875,1.0,280.0574035644531,283.4367370605469,296.4820251464844,299.77801513671875,293.1499938964844,293.1499938964844,280.3500061035156,37719.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546301126480103,1.0,0.0,0.0,3.5846502780914307,3.5846738815307617,8.574066896471777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.232421875,0.0,1474.3070068359375,1895.4371337890625,0.0,2978.6552734375,0.8922725319862366,1.0,0.0,3.0,1.0,0.0
18090180,297.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9990000128746032,0.600540816783905,0.4584258198738098,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8572217226028442,0.3220982551574707,0.3057553470134735,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8624575734138489,0.3278490602970123,0.2300444841384887,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8322035670280457,0.2930673062801361,0.2785993814468384,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7407258152961731,0.2047942727804184,0.9276888370513916,285.057373046875,284.95001220703125,297.6180114746094,293.45220947265625,297.5595092773437,296.513671875,285.0560302734375,1.0,0.4946844279766083,0.7076497077941895,0.7076497077941895,1.0,1.0,-2.641772985458374,1.1660456657409668,1.4757273197174072,0.5685188174247742,1.0,1.0,0.0,107.8347625732422,124.0,50743.6640625,0.0,1533.118896484375,1.0,280.343017578125,283.57354736328125,296.4438781738281,299.6756896972656,293.1499938964844,293.1499938964844,280.04998779296875,31797.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490186929702759,1.0,0.0,0.0,3.7563884258270255,3.756412744522095,9.41530231557408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.634765625,0.0,1622.419921875,1895.4371337890625,0.0,2926.080322265625,0.926110863685608,1.0,0.0,3.0,1.0,0.0
18090240,297.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9990000128746032,0.600540816783905,0.4584258198738098,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8572217226028442,0.3220982551574707,0.3057553470134735,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8624575734138489,0.3278490602970123,0.2300444841384887,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8322035670280457,0.2930673062801361,0.2785993814468384,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7407258152961731,0.2047942727804184,0.9276888370513916,285.057373046875,284.95001220703125,297.6180114746094,293.45220947265625,297.5595092773437,296.513671875,285.0560302734375,1.0,0.4946844279766083,0.7076497077941895,0.7076497077941895,1.0,1.0,-2.641772985458374,1.1660456657409668,1.4757273197174072,0.5685188174247742,1.0,1.0,0.0,107.8347625732422,124.0,50743.6640625,0.0,1533.118896484375,1.0,280.343017578125,283.57354736328125,296.4438781738281,299.6756896972656,293.1499938964844,293.1499938964844,280.04998779296875,31797.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490186929702759,1.0,0.0,0.0,3.7563884258270255,3.756412744522095,9.41530231557408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.634765625,0.0,1622.419921875,1895.4371337890625,0.0,2926.080322265625,0.926110863685608,1.0,0.0,3.0,1.0,0.0
18090300,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,0.6022925972938538,0.462125152349472,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8566485047340393,0.3238082230091095,0.3075933456420898,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8613086938858032,0.3289032280445099,0.2309680730104446,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8315095901489258,0.294427216053009,0.2800955772399902,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7402127981185913,0.2058132886886596,0.9331027269363404,284.91278076171875,284.95001220703125,297.6334228515625,293.45849609375,297.5613098144531,296.5048217773437,284.9043884277344,1.0,0.4978680610656738,0.7064803242683411,0.7064803242683411,1.0,1.0,-2.6578426361083984,1.1731353998184204,1.484707236289978,0.5724198222160339,0.926685094833374,0.926685094833374,0.0,109.42020416259766,124.0,52059.2890625,0.0,1562.5308837890625,1.0,280.09527587890625,283.4005432128906,296.514892578125,299.9281005859375,293.1499938964844,293.1499938964844,280.04998779296875,34610.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581172227859497,1.0,0.0,0.0,3.77998423576355,3.780009269714356,9.533958973406698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.39453125,0.0,1671.878662109375,1895.4371337890625,0.0,3011.34814453125,0.9319194555282592,1.0,0.0,3.0,1.0,0.0
18090360,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,0.6033802628517151,0.4666886925697326,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8552548289299011,0.3252488076686859,0.3090859055519104,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8592947125434875,0.3296580910682678,0.2315984070301056,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8300504684448242,0.2955285906791687,0.2812680602073669,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7389728426933289,0.2066005170345306,0.937262237071991,284.9034729003906,284.95001220703125,297.64825439453125,293.4647216796875,297.56005859375,296.4907531738281,284.9063720703125,1.0,0.5009575486183167,0.7052031755447388,0.7052031755447388,1.0,1.0,-2.6722869873046875,1.1794044971466064,1.492882490158081,0.5758482217788696,0.903641402721405,0.903641402721405,0.0,111.19864654541016,127.0,52164.2890625,0.0,1590.853759765625,1.0,280.0564880371094,283.3984375,296.5137939453125,299.90301513671875,293.1499938964844,293.1499938964844,279.75,37179.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629932403564453,1.0,0.0,0.0,3.727839708328247,3.7278647422790527,9.2727327682951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.205078125,0.0,1630.5172119140625,1895.4371337890625,0.0,3057.08056640625,0.9233680367469788,1.0,0.0,3.0,1.0,0.0
18090420,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.6048664450645447,0.4762904047966003,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8520244359970093,0.3280109763145447,0.3117915391921997,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8548594117164612,0.3310863077640533,0.2326562702655792,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8266879916191101,0.2975942492485046,0.2833279371261596,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7359601855278015,0.2079554945230484,0.944038152694702,284.88916015625,284.95001220703125,297.6762084960937,293.47686767578125,297.5558776855469,296.4610595703125,284.8930053710937,1.0,0.5068880319595337,0.7026488780975342,0.7026488780975342,1.0,1.0,-2.698967456817627,1.1909022331237793,1.5080652236938477,0.5818990468978882,0.8319408893585205,0.8319408893585205,0.0,114.84535217285156,130.0,52758.88671875,0.0,1645.5709228515625,1.0,279.7581481933594,283.3626403808594,296.5082092285156,299.9496765136719,293.1499938964844,293.1499938964844,280.04998779296875,40822.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722795248031616,1.0,0.0,0.0,3.495715618133545,3.495739221572876,8.15390251318604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.3232421875,0.0,1402.7589111328125,1895.4371337890625,0.0,3144.19287109375,0.8758636116981506,1.0,0.0,3.0,1.0,0.0
18090480,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,0.6048664450645447,0.4762904047966003,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8520244359970093,0.3280109763145447,0.3117915391921997,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8548594117164612,0.3310863077640533,0.2326562702655792,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8266879916191101,0.2975942492485046,0.2833279371261596,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7359601855278015,0.2079554945230484,0.944038152694702,284.88916015625,284.95001220703125,297.6762084960937,293.47686767578125,297.5558776855469,296.4610595703125,284.8930053710937,1.0,0.5068880319595337,0.7026488780975342,0.7026488780975342,1.0,1.0,-2.698967456817627,1.1909022331237793,1.5080652236938477,0.5818990468978882,0.8319408893585205,0.8319408893585205,0.0,114.84535217285156,130.0,52758.88671875,0.0,1645.5709228515625,1.0,279.7581481933594,283.3626403808594,296.5082092285156,299.9496765136719,293.1499938964844,293.1499938964844,280.04998779296875,40822.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722795248031616,1.0,0.0,0.0,3.495715618133545,3.495739221572876,8.15390251318604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.3232421875,0.0,1402.7589111328125,1895.4371337890625,0.0,3144.19287109375,0.8758636116981506,1.0,0.0,3.0,1.0,0.0
18090540,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.6077296137809753,0.4841356575489044,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.850398063659668,0.3315795361995697,0.315058171749115,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8522123694419861,0.3335016965866089,0.2342409193515777,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.824798047542572,0.300388902425766,0.2858814895153045,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7341600656509399,0.2097678333520889,0.952016830444336,285.0224914550781,284.95001220703125,297.7020874023437,293.4887084960937,297.5596618652344,296.44732666015625,285.0220642089844,1.0,0.5126841068267822,0.7000945806503296,0.7000945806503296,1.0,1.0,-2.726879119873047,1.2030346393585205,1.5238444805145264,0.5877637267112732,0.9479682445526124,0.9479682445526124,0.0,118.0703582763672,133.0,52671.921875,0.0,1701.1356201171875,1.0,280.0413818359375,283.49517822265625,296.4656677246094,299.8187255859375,293.1499938964844,293.1499938964844,279.75,32761.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631889820098877,1.0,0.0,0.0,3.645631074905396,3.645654678344727,8.868266831996152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.1474609375,0.0,1504.11083984375,1895.4371337890625,0.0,3058.91650390625,0.9021008014678956,1.0,0.0,3.0,1.0,0.0
18090600,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.6077296137809753,0.4841356575489044,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.850398063659668,0.3315795361995697,0.315058171749115,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8522123694419861,0.3335016965866089,0.2342409193515777,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.824798047542572,0.300388902425766,0.2858814895153045,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7341600656509399,0.2097678333520889,0.952016830444336,285.0224914550781,284.95001220703125,297.7020874023437,293.4887084960937,297.5596618652344,296.44732666015625,285.0220642089844,1.0,0.5126841068267822,0.7000945806503296,0.7000945806503296,1.0,1.0,-2.726879119873047,1.2030346393585205,1.5238444805145264,0.5877637267112732,0.9479682445526124,0.9479682445526124,0.0,118.0703582763672,133.0,52671.921875,0.0,1701.1356201171875,1.0,280.0413818359375,283.49517822265625,296.4656677246094,299.8187255859375,293.1499938964844,293.1499938964844,279.75,32761.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631889820098877,1.0,0.0,0.0,3.645631074905396,3.645654678344727,8.868266831996152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.1474609375,0.0,1504.11083984375,1895.4371337890625,0.0,3058.91650390625,0.9021008014678956,1.0,0.0,3.0,1.0,0.0
18090660,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.6088991165161133,0.4924346208572387,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.848360002040863,0.3344670832157135,0.3180770576000213,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8491554260253906,0.3351267874240875,0.2356171160936355,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8225226998329163,0.3025595247745514,0.2882134914398193,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7320219278335571,0.2111170142889022,0.9592236876487732,284.91412353515625,284.95001220703125,297.7260131835937,293.5002136230469,297.5563049316406,296.42242431640625,284.9171447753906,1.0,0.5183582305908203,0.6975207328796387,0.6975207328796387,1.0,1.0,-2.753600597381592,1.214612364768982,1.53898823261261,0.5929663777351379,0.8622041940689087,0.8622041940689087,0.0,121.4141616821289,136.0,53770.7890625,0.0,1756.5037841796875,1.0,279.757568359375,283.3669128417969,296.5336303710937,300.023193359375,293.1499938964844,293.1499938964844,280.04998779296875,38163.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739655017852783,1.0,0.0,0.0,3.5584826469421387,3.5585062503814697,8.449343908978335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.28857421875,0.0,1449.497802734375,1895.4371337890625,0.0,3160.00537109375,0.8869441151618958,1.0,0.0,3.0,1.0,0.0
