time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090720,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.6088991165161133,0.4924346208572387,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.848360002040863,0.3344670832157135,0.3180770576000213,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8491554260253906,0.3351267874240875,0.2356171160936355,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8225226998329163,0.3025595247745514,0.2882134914398193,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7320219278335571,0.2111170142889022,0.9592236876487732,284.91412353515625,284.95001220703125,297.7260131835937,293.5002136230469,297.5563049316406,296.42242431640625,284.9171447753906,1.0,0.5183582305908203,0.6975207328796387,0.6975207328796387,1.0,1.0,-2.753600597381592,1.214612364768982,1.53898823261261,0.5929663777351379,0.8622041940689087,0.8622041940689087,0.0,121.4141616821289,136.0,53770.7890625,0.0,1756.5037841796875,1.0,279.757568359375,283.3669128417969,296.5336303710937,300.023193359375,293.1499938964844,293.1499938964844,280.04998779296875,38163.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739655017852783,1.0,0.0,0.0,3.5584826469421387,3.5585062503814697,8.449343908978335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.28857421875,0.0,1449.497802734375,1895.4371337890625,0.0,3160.00537109375,0.8869441151618958,1.0,0.0,3.0,1.0,0.0
18090780,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9990000128746032,0.6108212471008301,0.5002439618110657,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.846716046333313,0.3378408253192901,0.321170300245285,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8465545177459717,0.3373441100120544,0.2370737046003341,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8205944299697876,0.3051556348800659,0.2905928492546081,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7301387786865234,0.2127221822738647,0.9663236737251282,285.0394897460937,284.95001220703125,297.7481384277344,293.5113830566406,297.5578308105469,296.4075622558594,285.0376892089844,1.0,0.5238797068595886,0.694946825504303,0.694946825504303,1.0,1.0,-2.7798426151275635,1.225946307182312,1.5538963079452517,0.5978529453277588,0.9861074686050416,0.9861074686050416,0.0,124.6366729736328,124.0,53691.8984375,0.0,1811.547119140625,1.0,280.04278564453125,283.4921264648437,296.49822998046875,299.91473388671875,293.1499938964844,293.1499938964844,279.75,32036.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675022125244141,1.0,0.0,0.0,3.723053216934204,3.723077297210693,9.2489364078574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.7548828125,0.0,1585.720703125,1895.4371337890625,0.0,3099.37890625,0.9187541007995604,1.0,0.0,3.0,1.0,0.0
18090840,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9990000128746032,0.6108212471008301,0.5002439618110657,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.846716046333313,0.3378408253192901,0.321170300245285,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8465545177459717,0.3373441100120544,0.2370737046003341,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8205944299697876,0.3051556348800659,0.2905928492546081,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7301387786865234,0.2127221822738647,0.9663236737251282,285.0394897460937,284.95001220703125,297.7481384277344,293.5113830566406,297.5578308105469,296.4075622558594,285.0376892089844,1.0,0.5238797068595886,0.694946825504303,0.694946825504303,1.0,1.0,-2.7798426151275635,1.225946307182312,1.5538963079452517,0.5978529453277588,0.9861074686050416,0.9861074686050416,0.0,124.6366729736328,124.0,53691.8984375,0.0,1811.547119140625,1.0,280.04278564453125,283.4921264648437,296.49822998046875,299.91473388671875,293.1499938964844,293.1499938964844,279.75,32036.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675022125244141,1.0,0.0,0.0,3.723053216934204,3.723077297210693,9.2489364078574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.7548828125,0.0,1585.720703125,1895.4371337890625,0.0,3099.37890625,0.9187541007995604,1.0,0.0,3.0,1.0,0.0
18090900,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.6114205718040466,0.4993220269680023,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8484877943992615,0.3392545282840729,0.3226772546768188,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8478583693504333,0.3381369113922119,0.2377775162458419,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8220807313919067,0.306204080581665,0.2917415499687195,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7313308715820312,0.2133462876081466,0.9696635603904724,284.8923645019531,284.95001220703125,297.75860595703125,293.516845703125,297.55682373046875,296.3976135253906,284.8851013183594,1.0,0.524430513381958,0.6936599016189575,0.6936599016189575,1.0,1.0,-2.786804914474488,1.228628396987915,1.5581763982772827,0.5990064144134521,0.8955872058868408,0.8955872058868408,0.0,124.61865997314452,124.0,54827.765625,0.0,1822.150146484375,1.0,279.795654296875,283.32183837890625,296.5655822753906,300.15997314453125,293.1499938964844,293.1499938964844,279.75,35595.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756918907165527,1.0,0.0,0.0,3.7285306453704834,3.728555202484131,9.276170089833612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.7646484375,0.0,1619.2152099609375,1895.4371337890625,0.0,3176.194580078125,0.9206311106681824,1.0,0.0,3.0,1.0,0.0
18090960,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9990000128746032,0.6123605370521545,0.4959761500358581,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8512977957725525,0.3404503762722015,0.3238227069377899,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8501495122909546,0.3386812508106231,0.2381759136915207,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8245169520378113,0.307044118642807,0.2925524413585663,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7333375215530396,0.2138025015592575,0.971764326095581,284.8941955566406,284.95001220703125,297.7686767578125,293.522216796875,297.55621337890625,296.3886108398437,284.8968200683594,1.0,0.5238574147224426,0.6923313736915588,0.6923313736915588,1.0,1.0,-2.788146495819092,1.228639006614685,1.5595074892044067,0.5986547470092773,0.8752574920654297,0.8752574920654297,0.0,123.67731475830078,127.0,54638.79296875,0.0,1819.7398681640625,1.0,279.7572021484375,283.3329772949219,296.56036376953125,300.11358642578125,293.1499938964844,293.1499938964844,280.04998779296875,38268.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793004155158997,1.0,0.0,0.0,3.6492090225219727,3.649233341217041,8.885681950232538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.82666015625,0.0,1549.2574462890625,1895.4371337890625,0.0,3210.024169921875,0.9067220687866212,1.0,0.0,3.0,1.0,0.0
18091020,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.6169218420982361,0.4941133856773376,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8546841144561768,0.3436308205127716,0.3265793621540069,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8525657057762146,0.3406946659088135,0.2393746227025985,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8272601366043091,0.3094325959682464,0.294585645198822,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7354915738105774,0.215228646993637,0.9773507118225098,285.0263366699219,284.95001220703125,297.7877502441406,293.5327453613281,297.566162109375,296.3914794921875,285.0246887207031,1.0,0.5255791544914246,0.6896743178367615,0.6896743178367615,1.0,1.0,-2.7998030185699463,1.2328076362609863,1.56699538230896,0.6005035042762756,0.993158996105194,0.993158996105194,0.0,123.5706558227539,130.0,54201.69921875,0.0,1837.2572021484373,1.0,280.0433044433594,283.4706726074219,296.5150756835937,299.9700927734375,293.1499938964844,293.1499938964844,279.75,32689.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871827244758606,1.0,0.0,0.0,3.782072305679321,3.782097101211548,9.544495469526737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.9951171875,0.0,1659.4669189453125,1895.4371337890625,0.0,3139.950439453125,0.932533323764801,1.0,0.0,3.0,1.0,0.0
18091080,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.6169218420982361,0.4941133856773376,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8546841144561768,0.3436308205127716,0.3265793621540069,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8525657057762146,0.3406946659088135,0.2393746227025985,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8272601366043091,0.3094325959682464,0.294585645198822,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7354915738105774,0.215228646993637,0.9773507118225098,285.0263366699219,284.95001220703125,297.7877502441406,293.5327453613281,297.566162109375,296.3914794921875,285.0246887207031,1.0,0.5255791544914246,0.6896743178367615,0.6896743178367615,1.0,1.0,-2.7998030185699463,1.2328076362609863,1.56699538230896,0.6005035042762756,0.993158996105194,0.993158996105194,0.0,123.5706558227539,130.0,54201.69921875,0.0,1837.2572021484373,1.0,280.0433044433594,283.4706726074219,296.5150756835937,299.9700927734375,293.1499938964844,293.1499938964844,279.75,32689.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871827244758606,1.0,0.0,0.0,3.782072305679321,3.782097101211548,9.544495469526737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.9951171875,0.0,1659.4669189453125,1895.4371337890625,0.0,3139.950439453125,0.932533323764801,1.0,0.0,3.0,1.0,0.0
18091140,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.6197689175605774,0.4956220388412475,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8560734391212463,0.3461767733097076,0.3292119801044464,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8529737591743469,0.341965913772583,0.2404601573944091,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8281481266021729,0.3112373352050781,0.2965075969696045,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7360522150993347,0.2162548452615738,0.9827515482902528,284.89288330078125,284.95001220703125,297.8055419921875,293.5429382324219,297.5684509277344,296.3818359375,284.8961181640625,1.0,0.5282638669013977,0.6870173215866089,0.6870173215866089,1.0,1.0,-2.814887285232544,1.2384588718414309,1.5764285326004028,0.6036644577980042,0.8842830657958984,0.8842830657958984,0.0,124.61018371582033,133.0,55198.56640625,0.0,1865.75048828125,1.0,279.7563171386719,283.3217468261719,296.5751037597656,300.15924072265625,293.1499938964844,293.1499938964844,280.04998779296875,38489.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822694420814514,1.0,0.0,0.0,3.6968390941619873,3.696863889694214,9.119149808611836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.01953125,0.0,1604.7738037109375,1895.4371337890625,0.0,3237.84521484375,0.9175432324409484,1.0,0.0,3.0,1.0,0.0
18091200,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.6197689175605774,0.4956220388412475,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8560734391212463,0.3461767733097076,0.3292119801044464,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8529737591743469,0.341965913772583,0.2404601573944091,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8281481266021729,0.3112373352050781,0.2965075969696045,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7360522150993347,0.2162548452615738,0.9827515482902528,284.89288330078125,284.95001220703125,297.8055419921875,293.5429382324219,297.5684509277344,296.3818359375,284.8961181640625,1.0,0.5282638669013977,0.6870173215866089,0.6870173215866089,1.0,1.0,-2.814887285232544,1.2384588718414309,1.5764285326004028,0.6036644577980042,0.8842830657958984,0.8842830657958984,0.0,124.61018371582033,133.0,55198.56640625,0.0,1865.75048828125,1.0,279.7563171386719,283.3217468261719,296.5751037597656,300.15924072265625,293.1499938964844,293.1499938964844,280.04998779296875,38489.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822694420814514,1.0,0.0,0.0,3.6968390941619873,3.696863889694214,9.119149808611836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.01953125,0.0,1604.7738037109375,1895.4371337890625,0.0,3237.84521484375,0.9175432324409484,1.0,0.0,3.0,1.0,0.0
18091260,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9990000128746032,0.6225651502609253,0.4980195164680481,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8565505146980286,0.3486814200878143,0.3313688933849334,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8526865839958191,0.3435300290584564,0.2413725405931472,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8282610177993774,0.3130868971347809,0.2980726957321167,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7359434366226196,0.2173341214656829,0.9870341420173644,285.0413818359375,284.95001220703125,297.8190002441406,293.55084228515625,297.5733642578125,296.380126953125,285.0402526855469,1.0,0.5308729410171509,0.6851252913475037,0.6851252913475037,1.0,1.0,-2.828481674194336,1.2438017129898071,1.5846800804138184,0.6065826416015625,1.0,1.0,0.0,125.84871673583984,133.0,54705.3125,0.0,1893.1217041015625,1.0,280.0355834960937,283.4752502441406,296.5244140625,299.996337890625,293.1499938964844,293.1499938964844,280.04998779296875,32777.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747537732124329,1.0,0.0,0.0,3.801891803741455,3.8019168376922607,9.644789997764749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.15625,0.0,1683.701171875,1895.4371337890625,0.0,3167.397705078125,0.9374574422836304,1.0,0.0,3.0,1.0,0.0
18091320,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9990000128746032,0.6232617497444153,0.4985564947128296,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8567798137664795,0.3493337631225586,0.3319977819919586,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8527378439903259,0.3439508378505707,0.2416775673627853,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8283911943435669,0.3135740458965301,0.298545092344284,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.7360091209411621,0.217625617980957,0.9883833527565002,285.0363464355469,284.95001220703125,297.8222351074219,293.55279541015625,297.57470703125,296.3799743652344,285.0352783203125,1.0,0.5315967798233032,0.6846522688865662,0.6846522688865662,1.0,1.0,-2.832438707351685,1.245405197143555,1.5870333909988403,0.6074133515357971,1.0,1.0,0.0,126.15959930419922,136.0,54809.140625,0.0,1900.8927001953125,1.0,280.0436096191406,283.4695739746094,296.5343933105469,300.0252380371094,293.1499938964844,293.1499938964844,279.75,32935.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746662139892578,1.0,0.0,0.0,3.8250608444213854,3.825086116790772,9.762701438376098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.599609375,0.0,1712.7686767578125,1895.4371337890625,0.0,3166.57666015625,0.9423070549964904,1.0,0.0,3.0,1.0,0.0
18091380,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.624714732170105,0.5033314228057861,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8563153743743896,0.3518143892288208,0.3346221446990967,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.851333737373352,0.3451494872570038,0.2427530288696289,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8275630474090576,0.3152899146080017,0.3004352450370788,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7350335121154785,0.2185510843992233,0.993580162525177,284.8966369628906,284.95001220703125,297.8380126953125,293.5623474121094,297.57257080078125,296.3640441894531,284.89892578125,1.0,0.5354061722755432,0.6822872757911682,0.6822872757911682,1.0,1.0,-2.851144313812256,1.2529689073562622,1.5981754064559937,0.6108742952346802,0.9022923111915588,0.9022923111915588,0.0,128.2788543701172,139.0,55982.83984375,0.0,1941.0491943359373,1.0,279.7569885253906,283.31109619140625,296.5958251953125,300.22662353515625,293.1499938964844,293.1499938964844,279.45001220703125,37938.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854432106018066,1.0,0.0,0.0,3.762125253677368,3.762150764465332,9.444083275411684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.091796875,0.0,1676.47705078125,1895.4371337890625,0.0,3267.568359375,0.9316371083259584,1.0,0.0,3.0,1.0,0.0
18091440,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9990000128746032,0.624714732170105,0.5033314228057861,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8563153743743896,0.3518143892288208,0.3346221446990967,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.851333737373352,0.3451494872570038,0.2427530288696289,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8275630474090576,0.3152899146080017,0.3004352450370788,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7350335121154785,0.2185510843992233,0.993580162525177,284.8966369628906,284.95001220703125,297.8380126953125,293.5623474121094,297.57257080078125,296.3640441894531,284.89892578125,1.0,0.5354061722755432,0.6822872757911682,0.6822872757911682,1.0,1.0,-2.851144313812256,1.2529689073562622,1.5981754064559937,0.6108742952346802,0.9022923111915588,0.9022923111915588,0.0,128.2788543701172,139.0,55982.83984375,0.0,1941.0491943359373,1.0,279.7569885253906,283.31109619140625,296.5958251953125,300.22662353515625,293.1499938964844,293.1499938964844,279.45001220703125,37938.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854432106018066,1.0,0.0,0.0,3.762125253677368,3.762150764465332,9.444083275411684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.091796875,0.0,1676.47705078125,1895.4371337890625,0.0,3267.568359375,0.9316371083259584,1.0,0.0,3.0,1.0,0.0
18091500,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.9990000128746032,0.6248064637184143,0.5065631866455078,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8554540276527405,0.3529005050659179,0.3357342183589935,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.8499918580055237,0.3455750942230224,0.2431200295686721,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.8265613913536072,0.3159940242767334,0.3011875748634338,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.734001874923706,0.2188743352890014,0.9954237937927246,284.8128662109375,284.95001220703125,297.8455810546875,293.5669860839844,297.5695495605469,296.3528137207031,284.8154296875,1.0,0.5373709797859192,0.6811047792434692,0.6811047792434692,1.0,1.0,-2.859926223754883,1.2565193176269531,1.6034069061279297,0.6121774911880493,0.8151236176490784,0.8151236176490784,0.0,129.5615997314453,139.0,56565.30859375,0.0,1961.471435546875,1.0,279.4983215332031,283.21221923828125,296.61932373046875,300.3644104003906,293.1499938964844,293.1499938964844,279.45001220703125,42684.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917471170425415,1.0,0.0,0.0,3.635632276535034,3.63565731048584,8.819687877803517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.173828125,0.0,1567.0611572265625,1895.4371337890625,0.0,3326.54296875,0.9043632745742798,1.0,0.0,3.0,1.0,0.0
18091560,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.6249170899391174,0.5100496411323547,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8544250130653381,0.354079395532608,0.3367983996868133,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8484877347946167,0.3461107313632965,0.2434486001729965,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8253977298736572,0.3167731165885925,0.3018885552883148,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7328104376792908,0.2192317396402359,0.9970118403434752,284.88970947265625,284.95001220703125,297.8529663085937,293.571533203125,297.567138671875,296.3427734375,284.8927307128906,1.0,0.5393583178520203,0.6797817349433899,0.6797817349433899,1.0,1.0,-2.8685405254364014,1.259915113449097,1.608625411987305,0.6133247017860413,0.8340485692024231,0.8340485692024231,0.0,130.9202423095703,127.0,56375.63671875,0.0,1982.107177734375,1.0,279.45819091796875,283.283447265625,296.5909423828125,300.2601623535156,293.1499938964844,293.1499938964844,279.75,40923.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921566605567932,1.0,0.0,0.0,3.520087242126465,3.520110845565796,8.267994076049945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.76806640625,0.0,1428.9097900390625,1895.4371337890625,0.0,3330.370849609375,0.8813197016716003,1.0,0.0,3.0,1.0,0.0
18091620,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.6280126571655273,0.5031035542488098,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8604941368103027,0.3571809828281402,0.33946692943573,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535376787185669,0.3480407297611236,0.2445874959230423,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8305070400238037,0.3190008401870727,0.3037518262863159,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7369306087493896,0.2204299122095108,1.0014338493347168,285.00439453125,284.95001220703125,297.8673400878906,293.5804138183594,297.57305908203125,296.34234619140625,285.0032958984375,1.0,0.538192629814148,0.677135705947876,0.677135705947876,1.0,1.0,-2.872342586517334,1.2602295875549316,1.612113118171692,0.612854540348053,0.9325475096702576,0.9325475096702576,0.0,128.979736328125,130.0,55868.984375,0.0,1978.80078125,1.0,279.7414855957031,283.4070129394531,296.55194091796875,300.1136779785156,293.1499938964844,293.1499938964844,279.45001220703125,33549.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823199272155762,1.0,0.0,0.0,3.643871784210205,3.643895387649536,8.859709055286658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.0068359375,0.0,1508.058349609375,1895.4371337890625,0.0,3238.31787109375,0.902180790901184,1.0,0.0,3.0,1.0,0.0
18091680,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.6280126571655273,0.5031035542488098,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8604941368103027,0.3571809828281402,0.33946692943573,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8535376787185669,0.3480407297611236,0.2445874959230423,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8305070400238037,0.3190008401870727,0.3037518262863159,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7369306087493896,0.2204299122095108,1.0014338493347168,285.00439453125,284.95001220703125,297.8673400878906,293.5804138183594,297.57305908203125,296.34234619140625,285.0032958984375,1.0,0.538192629814148,0.677135705947876,0.677135705947876,1.0,1.0,-2.872342586517334,1.2602295875549316,1.612113118171692,0.612854540348053,0.9325475096702576,0.9325475096702576,0.0,128.979736328125,130.0,55868.984375,0.0,1978.80078125,1.0,279.7414855957031,283.4070129394531,296.55194091796875,300.1136779785156,293.1499938964844,293.1499938964844,279.45001220703125,33549.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823199272155762,1.0,0.0,0.0,3.643871784210205,3.643895387649536,8.859709055286658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.0068359375,0.0,1508.058349609375,1895.4371337890625,0.0,3238.31787109375,0.902180790901184,1.0,0.0,3.0,1.0,0.0
18091740,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6316176652908325,0.5002126097679138,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8641954660415649,0.3596402704715729,0.3419210016727447,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8562132716178894,0.3492131233215332,0.2455297261476516,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8334242105484009,0.3206444382667541,0.3054284155368805,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7391865253448486,0.2212598472833633,1.0055224895477295,284.9108581542969,284.95001220703125,297.8812561035156,293.5889587402344,297.5782775878906,296.3411865234375,284.91314697265625,1.0,0.5390791296958923,0.6744896769523621,0.6744896769523621,1.0,1.0,-2.879868030548096,1.2622822523117063,1.6175857782363892,0.6131390333175659,0.8477998971939087,0.8477998971939087,0.0,128.3990936279297,133.0,56498.1484375,0.0,1988.26220703125,1.0,279.45782470703125,283.2983703613281,296.6082763671875,300.2760009765625,293.1499938964844,293.1499938964844,279.75,38885.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901109099388123,1.0,0.0,0.0,3.5146234035491943,3.514646530151367,8.242346325459948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.4208984375,0.0,1408.4970703125,1895.4371337890625,0.0,3311.24462890625,0.877966046333313,1.0,0.0,3.0,1.0,0.0
18091800,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.6316176652908325,0.5002126097679138,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8641954660415649,0.3596402704715729,0.3419210016727447,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8562132716178894,0.3492131233215332,0.2455297261476516,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8334242105484009,0.3206444382667541,0.3054284155368805,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7391865253448486,0.2212598472833633,1.0055224895477295,284.9108581542969,284.95001220703125,297.8812561035156,293.5889587402344,297.5782775878906,296.3411865234375,284.91314697265625,1.0,0.5390791296958923,0.6744896769523621,0.6744896769523621,1.0,1.0,-2.879868030548096,1.2622822523117063,1.6175857782363892,0.6131390333175659,0.8477998971939087,0.8477998971939087,0.0,128.3990936279297,133.0,56498.1484375,0.0,1988.26220703125,1.0,279.45782470703125,283.2983703613281,296.6082763671875,300.2760009765625,293.1499938964844,293.1499938964844,279.75,38885.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901109099388123,1.0,0.0,0.0,3.5146234035491943,3.514646530151367,8.242346325459948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.4208984375,0.0,1408.4970703125,1895.4371337890625,0.0,3311.24462890625,0.877966046333313,1.0,0.0,3.0,1.0,0.0
18091860,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.635904848575592,0.5002185106277466,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8664489388465881,0.3626743853092193,0.3446098864078522,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8574885725975037,0.3510236144065857,0.2466520071029663,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8350047469139099,0.3227793574333191,0.3072925806045532,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7402700781822205,0.222436174750328,1.0102694034576416,285.01763916015625,284.95001220703125,297.8948974609375,293.59716796875,297.5874938964844,296.3472900390625,285.0165100097656,1.0,0.5411010980606079,0.6720495223999023,0.6720495223999023,1.0,1.0,-2.892396211624145,1.266701102256775,1.6256951093673706,0.615044116973877,0.9509097933769226,0.9509097933769226,0.0,128.88880920410156,136.0,56185.25390625,0.0,2011.2750244140625,1.0,279.74151611328125,283.412109375,296.5757751464844,300.15234375,293.1499938964844,293.1499938964844,279.45001220703125,32741.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820002675056458,1.0,0.0,0.0,3.659879207611084,3.659902811050415,8.937721531765419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.673828125,0.0,1519.7437744140625,1895.4371337890625,0.0,3235.323486328125,0.9052043557167052,1.0,0.0,3.0,1.0,0.0
18091920,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.635904848575592,0.5002185106277466,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8664489388465881,0.3626743853092193,0.3446098864078522,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8574885725975037,0.3510236144065857,0.2466520071029663,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8350047469139099,0.3227793574333191,0.3072925806045532,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7402700781822205,0.222436174750328,1.0102694034576416,285.01763916015625,284.95001220703125,297.8948974609375,293.59716796875,297.5874938964844,296.3472900390625,285.0165100097656,1.0,0.5411010980606079,0.6720495223999023,0.6720495223999023,1.0,1.0,-2.892396211624145,1.266701102256775,1.6256951093673706,0.615044116973877,0.9509097933769226,0.9509097933769226,0.0,128.88880920410156,136.0,56185.25390625,0.0,2011.2750244140625,1.0,279.74151611328125,283.412109375,296.5757751464844,300.15234375,293.1499938964844,293.1499938964844,279.45001220703125,32741.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820002675056458,1.0,0.0,0.0,3.659879207611084,3.659902811050415,8.937721531765419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.673828125,0.0,1519.7437744140625,1895.4371337890625,0.0,3235.323486328125,0.9052043557167052,1.0,0.0,3.0,1.0,0.0
18091980,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.6380402445793152,0.5031143426895142,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8668161630630493,0.3650180995464325,0.3470452427864074,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.856881320476532,0.3520264625549316,0.2475438117980957,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8348758220672607,0.3242726027965545,0.3089187741279602,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7398669719696045,0.2231610119342804,1.01434588432312,284.9088134765625,284.95001220703125,297.9084167480469,293.60504150390625,297.58807373046875,296.33819580078125,284.9112854003906,1.0,0.5439165830612183,0.6696094274520874,0.6696094274520874,1.0,1.0,-2.9067325592041016,1.2718653678894043,1.6348670721054075,0.6177115440368652,0.8601105809211731,0.8601105809211731,0.0,130.330078125,139.0,57070.2578125,0.0,2042.1866455078125,1.0,279.45751953125,283.2860107421875,296.6328125,300.3348693847656,293.1499938964844,293.1499938964844,279.75,38373.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915278315544128,1.0,0.0,0.0,3.561002731323242,3.561026334762573,8.461316269858798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.12060546875,0.0,1453.7198486328125,1895.4371337890625,0.0,3324.49267578125,0.8876542448997498,1.0,0.0,3.0,1.0,0.0
18092040,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.6380402445793152,0.5031143426895142,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8668161630630493,0.3650180995464325,0.3470452427864074,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.856881320476532,0.3520264625549316,0.2475438117980957,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8348758220672607,0.3242726027965545,0.3089187741279602,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7398669719696045,0.2231610119342804,1.01434588432312,284.9088134765625,284.95001220703125,297.9084167480469,293.60504150390625,297.58807373046875,296.33819580078125,284.9112854003906,1.0,0.5439165830612183,0.6696094274520874,0.6696094274520874,1.0,1.0,-2.9067325592041016,1.2718653678894043,1.6348670721054075,0.6177115440368652,0.8601105809211731,0.8601105809211731,0.0,130.330078125,139.0,57070.2578125,0.0,2042.1866455078125,1.0,279.45751953125,283.2860107421875,296.6328125,300.3348693847656,293.1499938964844,293.1499938964844,279.75,38373.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915278315544128,1.0,0.0,0.0,3.561002731323242,3.561026334762573,8.461316269858798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.12060546875,0.0,1453.7198486328125,1895.4371337890625,0.0,3324.49267578125,0.8876542448997498,1.0,0.0,3.0,1.0,0.0
18092100,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.6392936706542969,0.5052284002304077,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8665891885757446,0.3664269149303436,0.3482301533222198,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8561735153198242,0.352791279554367,0.2479564994573593,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8344302773475647,0.3252149820327759,0.3096867501735687,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7393085956573486,0.2236392945051193,1.0161436796188354,285.0317077636719,284.95001220703125,297.9151916503906,293.6088256835937,297.5898132324219,296.3361511230469,285.0352478027344,1.0,0.5455061197280884,0.6683893203735352,0.6683893203735352,1.0,1.0,-2.9142754077911377,1.2746241092681885,1.6396511793136597,0.6190334558486938,0.948177933692932,0.948177933692932,0.0,131.26231384277344,139.0,56485.43359375,0.0,2059.42822265625,1.0,279.70025634765625,283.41998291015625,296.5821228027344,300.1402893066406,293.1499938964844,293.1499938964844,279.75,33555.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859156966209412,1.0,0.0,0.0,3.6224091053009033,3.622432231903076,8.755647513680742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.3935546875,0.0,1484.5384521484375,1895.4371337890625,0.0,3271.991455078125,0.8992341160774231,1.0,0.0,3.0,1.0,0.0
18092160,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9990000128746032,0.640650749206543,0.5070562958717346,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8667391538619995,0.3679618537425995,0.3496713042259216,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8558685183525085,0.3536958992481231,0.2485823035240173,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8343237042427063,0.3262700736522674,0.3106800019741058,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7390526533126831,0.224205270409584,1.0186868906021118,285.0233154296875,284.95001220703125,297.9219970703125,293.612548828125,297.592529296875,296.3358764648437,285.02166748046875,1.0,0.5472511053085327,0.6670726537704468,0.6670726537704468,1.0,1.0,-2.923206090927124,1.2779940366744995,1.645211935043335,0.6204829812049866,0.969660222530365,0.969660222530365,0.0,132.1566162109375,142.0,56812.140625,0.0,2078.9013671875,1.0,279.74249267578125,283.4061584472656,296.595947265625,300.21148681640625,293.1499938964844,293.1499938964844,279.45001220703125,32527.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844855427742004,1.0,0.0,0.0,3.708537817001343,3.708561658859253,9.176957291856523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.2421875,0.0,1572.8758544921875,1895.4371337890625,0.0,3258.6015625,0.9158893823623656,1.0,0.0,3.0,1.0,0.0
18092220,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.6412078142166138,0.5127376914024353,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8654929995536804,0.370212584733963,0.3520668447017669,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8536977171897888,0.3545625507831573,0.2494150698184967,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8327147364616394,0.3276244103908539,0.3122215270996094,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.737315833568573,0.2247873097658157,1.0223318338394165,284.9046325683594,284.95001220703125,297.935791015625,293.6197204589844,297.58935546875,296.3199462890625,284.9072265625,1.0,0.5509399771690369,0.66443932056427,0.66443932056427,1.0,1.0,-2.9401519298553467,1.284314751625061,1.6558371782302856,0.6228033900260925,0.8727651834487915,0.8727651834487915,0.0,134.51551818847656,145.0,57815.3125,0.0,2119.46337890625,1.0,279.4571228027344,283.2701110839844,296.6511535644531,300.3996887207031,293.1499938964844,293.1499938964844,279.75,38201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947380185127258,1.0,0.0,0.0,3.621739387512207,3.6217637062072754,8.752410849410808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.93994140625,0.0,1518.301513671875,1895.4371337890625,0.0,3354.4873046875,0.9008868336677552,1.0,0.0,3.0,1.0,0.0
18092280,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.6412078142166138,0.5127376914024353,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8654929995536804,0.370212584733963,0.3520668447017669,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8536977171897888,0.3545625507831573,0.2494150698184967,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8327147364616394,0.3276244103908539,0.3122215270996094,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.737315833568573,0.2247873097658157,1.0223318338394165,284.9046325683594,284.95001220703125,297.935791015625,293.6197204589844,297.58935546875,296.3199462890625,284.9072265625,1.0,0.5509399771690369,0.66443932056427,0.66443932056427,1.0,1.0,-2.9401519298553467,1.284314751625061,1.6558371782302856,0.6228033900260925,0.8727651834487915,0.8727651834487915,0.0,134.51551818847656,145.0,57815.3125,0.0,2119.46337890625,1.0,279.4571228027344,283.2701110839844,296.6511535644531,300.3996887207031,293.1499938964844,293.1499938964844,279.75,38201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947380185127258,1.0,0.0,0.0,3.621739387512207,3.6217637062072754,8.752410849410808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.93994140625,0.0,1518.301513671875,1895.4371337890625,0.0,3354.4873046875,0.9008868336677552,1.0,0.0,3.0,1.0,0.0
18092340,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.6424576044082642,0.5186195373535156,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8643112778663635,0.3731015920639038,0.35464608669281,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8516209721565247,0.3561324775218963,0.2503875195980072,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8311401605606079,0.3295132517814636,0.3138881623744964,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7355706691741943,0.2257084995508194,1.0261801481246948,285.0274658203125,284.95001220703125,297.95001220703125,293.62652587890625,297.5914611816406,296.3130187988281,285.0258483886719,1.0,0.5548326373100281,0.6618059277534485,0.6618059277534485,1.0,1.0,-2.958115816116333,1.291087627410889,1.6670281887054443,0.6251511573791504,0.9883074164390564,0.9883074164390564,0.0,136.98851013183594,148.0,57532.88671875,0.0,2162.794677734375,1.0,279.7431640625,283.39874267578125,296.6118469238281,300.2729797363281,293.1499938964844,293.1499938964844,279.45001220703125,32592.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880630731582642,1.0,0.0,0.0,3.76387357711792,3.763898134231568,9.452862741454736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.197265625,0.0,1637.294921875,1895.4371337890625,0.0,3292.089111328125,0.928341269493103,1.0,0.0,3.0,1.0,0.0
18092400,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9990000128746032,0.6424576044082642,0.5186195373535156,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8643112778663635,0.3731015920639038,0.35464608669281,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8516209721565247,0.3561324775218963,0.2503875195980072,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8311401605606079,0.3295132517814636,0.3138881623744964,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7355706691741943,0.2257084995508194,1.0261801481246948,285.0274658203125,284.95001220703125,297.95001220703125,293.62652587890625,297.5914611816406,296.3130187988281,285.0258483886719,1.0,0.5548326373100281,0.6618059277534485,0.6618059277534485,1.0,1.0,-2.958115816116333,1.291087627410889,1.6670281887054443,0.6251511573791504,0.9883074164390564,0.9883074164390564,0.0,136.98851013183594,148.0,57532.88671875,0.0,2162.794677734375,1.0,279.7431640625,283.39874267578125,296.6118469238281,300.2729797363281,293.1499938964844,293.1499938964844,279.45001220703125,32592.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880630731582642,1.0,0.0,0.0,3.76387357711792,3.763898134231568,9.452862741454736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.197265625,0.0,1637.294921875,1895.4371337890625,0.0,3292.089111328125,0.928341269493103,1.0,0.0,3.0,1.0,0.0
18092460,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.6418679356575012,0.5245595574378967,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8627630472183228,0.3750353753566742,0.3567751348018646,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8492938280105591,0.3568117022514343,0.2511153519153595,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8292937278747559,0.3306158781051636,0.3152194023132324,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7336484789848328,0.2261310070753097,1.0291807651519775,284.891845703125,284.95001220703125,297.96295166015625,293.6322326660156,297.5881042480469,296.2975158691406,284.89532470703125,1.0,0.5583864450454712,0.6593325734138489,0.6593325734138489,1.0,1.0,-2.973900079727173,1.2968534231185913,1.677046775817871,0.627255380153656,0.8849729299545288,0.8849729299545288,0.0,139.43304443359375,148.0,58611.3828125,0.0,2202.63916015625,1.0,279.4603271484375,283.247314453125,296.6705322265625,300.4765930175781,293.1499938964844,293.1499938964844,279.45001220703125,38284.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982433676719666,1.0,0.0,0.0,3.6955654621124254,3.695590496063232,9.112868610827718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.46484375,0.0,1601.7637939453125,1895.4371337890625,0.0,3387.2041015625,0.9168999195098876,1.0,0.0,3.0,1.0,0.0
18092520,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.6417235136032104,0.5255037546157837,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.862440824508667,0.3752927780151367,0.3570144474506378,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8488634824752808,0.3568955957889557,0.2511709332466125,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8289395570755005,0.3307568728923797,0.3153527975082397,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7332939505577087,0.2261786311864853,1.0294193029403689,284.9003601074219,284.95001220703125,297.9647521972656,293.63299560546875,297.587646484375,296.2953186035156,284.90313720703125,1.0,0.5588642358779907,0.6589953303337097,0.6589953303337097,1.0,1.0,-2.975836753845215,1.2975317239761353,1.6783050298690796,0.6275010704994202,0.886359453201294,0.886359453201294,0.0,139.8025665283203,136.0,58627.31640625,0.0,2207.907958984375,1.0,279.4564514160156,283.25390625,296.6659851074219,300.4652404785156,293.1499938964844,293.1499938964844,279.75,38133.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985657691955566,1.0,0.0,0.0,3.687269926071167,3.6872944831848153,9.072002171706116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.720703125,0.0,1591.1556396484375,1895.4371337890625,0.0,3390.211181640625,0.9152151942253112,1.0,0.0,3.0,1.0,0.0
