time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092580,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.6431623697280884,0.5197353959083557,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.867514431476593,0.3780986964702606,0.3593754470348358,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8527405261993408,0.358330100774765,0.2519465982913971,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8329331874847412,0.3325053453445434,0.31674924492836,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7363887429237366,0.2269879579544067,1.0320870876312256,285.0206298828125,284.95001220703125,297.980224609375,293.6390686035156,297.59210205078125,296.2919616699219,285.01837158203125,1.0,0.5576236844062805,0.6561846733093262,0.6561846733093262,1.0,1.0,-2.977580547332764,1.2963407039642334,1.6812398433685305,0.626549243927002,0.9978055357933044,0.9978055357933044,0.0,138.11419677734375,139.0,58053.7890625,0.0,2202.386474609375,1.0,279.7435607910156,283.3838806152344,296.6235046386719,300.3245849609375,293.1499938964844,293.1499938964844,279.45001220703125,32971.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917915225028992,1.0,0.0,0.0,3.814462661743164,3.8144876956939697,9.708676316222409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.1455078125,0.0,1700.27490234375,1895.4371337890625,0.0,3326.957763671875,0.9399933218955994,1.0,0.0,3.0,1.0,0.0
18092640,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.6431623697280884,0.5197353959083557,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.867514431476593,0.3780986964702606,0.3593754470348358,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8527405261993408,0.358330100774765,0.2519465982913971,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8329331874847412,0.3325053453445434,0.31674924492836,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7363887429237366,0.2269879579544067,1.0320870876312256,285.0206298828125,284.95001220703125,297.980224609375,293.6390686035156,297.59210205078125,296.2919616699219,285.01837158203125,1.0,0.5576236844062805,0.6561846733093262,0.6561846733093262,1.0,1.0,-2.977580547332764,1.2963407039642334,1.6812398433685305,0.626549243927002,0.9978055357933044,0.9978055357933044,0.0,138.11419677734375,139.0,58053.7890625,0.0,2202.386474609375,1.0,279.7435607910156,283.3838806152344,296.6235046386719,300.3245849609375,293.1499938964844,293.1499938964844,279.45001220703125,32971.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917915225028992,1.0,0.0,0.0,3.814462661743164,3.8144876956939697,9.708676316222409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.1455078125,0.0,1700.27490234375,1895.4371337890625,0.0,3326.957763671875,0.9399933218955994,1.0,0.0,3.0,1.0,0.0
18092700,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9990000128746032,0.644368588924408,0.5177735686302185,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8696169853210449,0.3792477548122406,0.3606161773204803,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8542639017105103,0.3587543964385986,0.252378910779953,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8345308899879456,0.3331516981124878,0.3174991607666015,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7376048564910889,0.2272498905658722,1.0336772203445437,284.8741455078125,284.95001220703125,297.98828125,293.6419677734375,297.5946044921875,296.2906188964844,284.868896484375,1.0,0.5578665137290955,0.6547793745994568,0.6547793745994568,1.0,1.0,-2.980036497116089,1.296500325202942,1.683536171913147,0.6262533068656921,0.9005505442619324,0.9005505442619324,0.0,137.6111602783203,139.0,59067.20703125,0.0,2204.14794921875,1.0,279.4939270019531,283.21832275390625,296.6808776855469,300.5506591796875,293.1499938964844,293.1499938964844,279.45001220703125,36634.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986353874206543,1.0,0.0,0.0,3.799917221069336,3.7999427318573,9.634774187361472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.3642578125,0.0,1711.38525390625,1895.4371337890625,0.0,3390.86083984375,0.9373775720596312,1.0,0.0,3.0,1.0,0.0
18092760,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.6451752781867981,0.5177822709083557,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8703824877738953,0.3802263438701629,0.3615687191486358,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8544639348983765,0.3589781820774078,0.2525648176670074,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8349265456199646,0.3336309194564819,0.3179869055747986,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7377668619155884,0.2273832559585571,1.034425973892212,284.88848876953125,284.95001220703125,297.99658203125,293.644775390625,297.595703125,296.2864685058594,284.8915100097656,1.0,0.5583508014678955,0.6534581184387207,0.6534581184387207,1.0,1.0,-2.9829015731811523,1.296874761581421,1.6860268115997314,0.62619948387146,0.8849391341209412,0.8849391341209412,0.0,137.7364501953125,142.0,58841.40234375,0.0,2209.8193359375,1.0,279.4563903808594,283.2385559082031,296.6715087890625,300.4902038574219,293.1499938964844,293.1499938964844,279.75,38769.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009778499603271,1.0,0.0,0.0,3.7150487899780273,3.715074062347412,9.209209679283958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.552734375,0.0,1627.837890625,1895.4371337890625,0.0,3412.697998046875,0.9218748807907104,1.0,0.0,3.0,1.0,0.0
18092820,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.6482695937156677,0.5185326337814331,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8719415068626404,0.3830815553665161,0.3640245497226715,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8549496531486511,0.3604060411453247,0.2533726692199707,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8357217311859131,0.3353626430034637,0.3194194436073303,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7380836009979248,0.2281845659017563,1.0373578071594238,285.0222473144531,284.95001220703125,298.0140075683594,293.6501159667969,297.6049194335937,296.2900390625,285.0208435058594,1.0,0.5601275563240051,0.6508155465126038,0.6508155465126038,1.0,1.0,-2.992966413497925,1.2996383905410769,1.693328022956848,0.6269710063934326,1.0,1.0,0.0,138.37435913085938,145.0,58275.15625,0.0,2230.82568359375,1.0,279.7436828613281,283.38018798828125,296.6291198730469,300.3409423828125,293.1499938964844,293.1499938964844,279.45001220703125,33187.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929786682128906,1.0,0.0,0.0,3.83197021484375,3.831995487213135,9.798002338357037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.6259765625,0.0,1723.11083984375,1895.4371337890625,0.0,3338.05224609375,0.94414883852005,1.0,0.0,3.0,1.0,0.0
18092880,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.6482695937156677,0.5185326337814331,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8719415068626404,0.3830815553665161,0.3640245497226715,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8549496531486511,0.3604060411453247,0.2533726692199707,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8357217311859131,0.3353626430034637,0.3194194436073303,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7380836009979248,0.2281845659017563,1.0373578071594238,285.0222473144531,284.95001220703125,298.0140075683594,293.6501159667969,297.6049194335937,296.2900390625,285.0208435058594,1.0,0.5601275563240051,0.6508155465126038,0.6508155465126038,1.0,1.0,-2.992966413497925,1.2996383905410769,1.693328022956848,0.6269710063934326,1.0,1.0,0.0,138.37435913085938,145.0,58275.15625,0.0,2230.82568359375,1.0,279.7436828613281,283.38018798828125,296.6291198730469,300.3409423828125,293.1499938964844,293.1499938964844,279.45001220703125,33187.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929786682128906,1.0,0.0,0.0,3.83197021484375,3.831995487213135,9.798002338357037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.6259765625,0.0,1723.11083984375,1895.4371337890625,0.0,3338.05224609375,0.94414883852005,1.0,0.0,3.0,1.0,0.0
18092940,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6492581367492676,0.5218558311462402,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8719176650047302,0.3852488398551941,0.3663277626037597,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.853898823261261,0.3610398471355438,0.2540345788002014,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8351024985313416,0.3364617228507995,0.3207049071788788,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7371911406517029,0.2285618484020233,1.039945125579834,284.8950500488281,284.95001220703125,298.0326538085937,293.6550598144531,297.6077880859375,296.28155517578125,284.8974304199219,1.0,0.5626747012138367,0.6481729745864868,0.6481729745864868,1.0,1.0,-3.0051825046539307,1.303369641304016,1.701812982559204,0.6280944347381592,0.8950196504592896,0.8950196504592896,0.0,139.8862762451172,148.0,59248.23046875,0.0,2260.264892578125,1.0,279.4569091796875,283.2353515625,296.68115234375,300.52117919921875,293.1499938964844,293.1499938964844,279.75,38385.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021363258361816,1.0,0.0,0.0,3.74519157409668,3.745217084884644,9.35925697831408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.6328125,0.0,1659.9893798828125,1895.4371337890625,0.0,3423.48974609375,0.928344190120697,1.0,0.0,3.0,1.0,0.0
18093000,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6492581367492676,0.5218558311462402,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8719176650047302,0.3852488398551941,0.3663277626037597,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.853898823261261,0.3610398471355438,0.2540345788002014,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8351024985313416,0.3364617228507995,0.3207049071788788,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7371911406517029,0.2285618484020233,1.039945125579834,284.8950500488281,284.95001220703125,298.0326538085937,293.6550598144531,297.6077880859375,296.28155517578125,284.8974304199219,1.0,0.5626747012138367,0.6481729745864868,0.6481729745864868,1.0,1.0,-3.0051825046539307,1.303369641304016,1.701812982559204,0.6280944347381592,0.8950196504592896,0.8950196504592896,0.0,139.8862762451172,148.0,59248.23046875,0.0,2260.264892578125,1.0,279.4569091796875,283.2353515625,296.68115234375,300.52117919921875,293.1499938964844,293.1499938964844,279.75,38385.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021363258361816,1.0,0.0,0.0,3.74519157409668,3.745217084884644,9.35925697831408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.6328125,0.0,1659.9893798828125,1895.4371337890625,0.0,3423.48974609375,0.928344190120697,1.0,0.0,3.0,1.0,0.0
18093060,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.6507415771484375,0.5260319709777832,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8715913891792297,0.3881266713142395,0.368848979473114,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8525775074958801,0.3624268472194671,0.2548485398292541,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8341870307922363,0.3381451368331909,0.3221374154090881,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7360362410545349,0.2293412238359451,1.042977213859558,285.0345153808594,284.95001220703125,298.0526733398437,293.6595764160156,297.6155700683594,296.28057861328125,285.0340270996094,1.0,0.5657169222831726,0.6454867124557495,0.6454867124557495,1.0,1.0,-3.019573450088501,1.308066725730896,1.711506724357605,0.6293959021568298,1.0,1.0,0.0,141.74334716796875,151.0,58715.078125,0.0,2295.619384765625,1.0,279.7435302734375,283.38385009765625,296.6413879394531,300.3798828125,293.1499938964844,293.1499938964844,279.45001220703125,33495.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894781231880188,1.0,0.0,0.0,3.85537314414978,3.855398654937744,9.918045407175669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.51171875,0.0,1754.0877685546875,1895.4371337890625,0.0,3354.890869140625,0.9495351910591124,1.0,0.0,3.0,1.0,0.0
18093120,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.6507415771484375,0.5260319709777832,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8715913891792297,0.3881266713142395,0.368848979473114,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8525775074958801,0.3624268472194671,0.2548485398292541,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8341870307922363,0.3381451368331909,0.3221374154090881,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7360362410545349,0.2293412238359451,1.042977213859558,285.0345153808594,284.95001220703125,298.0526733398437,293.6595764160156,297.6155700683594,296.28057861328125,285.0340270996094,1.0,0.5657169222831726,0.6454867124557495,0.6454867124557495,1.0,1.0,-3.019573450088501,1.308066725730896,1.711506724357605,0.6293959021568298,1.0,1.0,0.0,141.74334716796875,151.0,58715.078125,0.0,2295.619384765625,1.0,279.7435302734375,283.38385009765625,296.6413879394531,300.3798828125,293.1499938964844,293.1499938964844,279.45001220703125,33495.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894781231880188,1.0,0.0,0.0,3.85537314414978,3.855398654937744,9.918045407175669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.51171875,0.0,1754.0877685546875,1895.4371337890625,0.0,3354.890869140625,0.9495351910591124,1.0,0.0,3.0,1.0,0.0
18093180,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.6500646471977234,0.5316709876060486,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8703320026397705,0.3903031945228576,0.3712031543254852,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8503525257110596,0.3630096912384033,0.2555063962936401,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8324402570724487,0.3391852676868438,0.3234079778194427,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7341920733451843,0.2296955734491348,1.045638918876648,284.89990234375,284.95001220703125,298.0742492675781,293.6636962890625,297.6181030273437,296.26934814453125,284.9020080566406,1.0,0.5691213607788086,0.6428003907203674,0.6428003907203674,1.0,1.0,-3.034703016281128,1.3130333423614502,1.7216695547103882,0.630859375,0.9104916453361512,0.9104916453361512,0.0,144.10641479492188,139.0,59882.671875,0.0,2335.2392578125,1.0,279.4566345214844,283.228759765625,296.6931457519531,300.5710754394531,293.1499938964844,293.1499938964844,279.1499938964844,37903.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045119881629944,1.0,0.0,0.0,3.792035579681397,3.79206132888794,9.59484736995364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.607421875,0.0,1711.804931640625,1895.4371337890625,0.0,3445.60546875,0.938442051410675,1.0,0.0,3.0,1.0,0.0
18093240,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.6500646471977234,0.5316709876060486,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8703320026397705,0.3903031945228576,0.3712031543254852,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8503525257110596,0.3630096912384033,0.2555063962936401,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8324402570724487,0.3391852676868438,0.3234079778194427,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7341920733451843,0.2296955734491348,1.045638918876648,284.89990234375,284.95001220703125,298.0742492675781,293.6636962890625,297.6181030273437,296.26934814453125,284.9020080566406,1.0,0.5691213607788086,0.6428003907203674,0.6428003907203674,1.0,1.0,-3.034703016281128,1.3130333423614502,1.7216695547103882,0.630859375,0.9104916453361512,0.9104916453361512,0.0,144.10641479492188,139.0,59882.671875,0.0,2335.2392578125,1.0,279.4566345214844,283.228759765625,296.6931457519531,300.5710754394531,293.1499938964844,293.1499938964844,279.1499938964844,37903.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045119881629944,1.0,0.0,0.0,3.792035579681397,3.79206132888794,9.59484736995364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.607421875,0.0,1711.804931640625,1895.4371337890625,0.0,3445.60546875,0.938442051410675,1.0,0.0,3.0,1.0,0.0
18093300,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.9990000128746032,0.6493065357208252,0.5305118560791016,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8716930747032166,0.3912260234355926,0.3721191585063934,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8510701656341553,0.363106220960617,0.2556167840957641,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.8333081603050232,0.3395311832427978,0.3237842917442322,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.7347607016563416,0.2297302931547165,1.0459771156311035,284.8125305175781,284.95001220703125,298.0856628417969,293.6656188964844,297.6189270019531,296.2625732421875,284.8150329589844,1.0,0.568692147731781,0.6414572596549988,0.6414572596549988,1.0,1.0,-3.035421371459961,1.3122869729995728,1.7231342792510986,0.6301324367523193,0.8211510181427002,0.8211510181427002,0.0,143.77894592285156,139.0,60372.59375,0.0,2334.843994140625,1.0,279.197509765625,283.1266784667969,296.7129211425781,300.7044982910156,293.1499938964844,293.1499938964844,279.1499938964844,42615.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102640748023988,1.0,0.0,0.0,3.668063163757324,3.668088674545288,8.977738161775051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.2861328125,0.0,1603.10009765625,1895.4371337890625,0.0,3499.05419921875,0.911502480506897,1.0,0.0,3.0,1.0,0.0
18093360,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.6494957208633423,0.5265350937843323,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8745622634887695,0.3922618925571441,0.3729452788829803,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8531793355941772,0.3633095324039459,0.2556479871273041,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8354852199554443,0.3399510681629181,0.324055403470993,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7364454865455627,0.2298032343387603,1.045850157737732,284.88311767578125,284.95001220703125,298.0975646972656,293.6674194335937,297.6217346191406,296.2590026855469,284.8851928710937,1.0,0.5672775506973267,0.6400587558746338,0.6400587558746338,1.0,1.0,-3.031850576400757,1.309521198272705,1.7223294973373413,0.6282239556312561,0.8351113796234131,0.8351113796234131,0.0,142.39303588867188,127.0,59947.453125,0.0,2321.179931640625,1.0,279.1579284667969,283.19305419921875,296.6820983886719,300.5860595703125,293.1499938964844,293.1499938964844,279.45001220703125,41163.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102149605751038,1.0,0.0,0.0,3.5488672256469727,3.548891305923462,8.403744118368195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.7802734375,0.0,1461.0977783203125,1895.4371337890625,0.0,3498.598388671875,0.8876287937164307,1.0,0.0,3.0,1.0,0.0
18093420,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6545974016189575,0.5106397271156311,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8856359124183655,0.3951914310455322,0.3753143846988678,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8624835014343262,0.3646213710308075,0.2562693655490875,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.844512403011322,0.341521143913269,0.3251761198043823,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7438668608665466,0.230483666062355,1.0473837852478027,284.9882202148437,284.95001220703125,298.12274169921875,293.6706848144531,297.63824462890625,296.2701110839844,284.9872131347656,1.0,0.5622667074203491,0.6372616291046143,0.6372616291046143,1.0,1.0,-3.0195348262786865,1.3015623092651367,1.7179725170135498,0.6231226325035095,0.9194015264511108,0.9194015264511108,0.0,137.0200653076172,130.0,58997.45703125,0.0,2271.23095703125,1.0,279.4415588378906,283.3141784667969,296.6373291015625,300.4052124023437,293.1499938964844,293.1499938964844,279.1499938964844,34352.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995649814605713,1.0,0.0,0.0,3.6418888568878174,3.641912698745728,8.850069548316242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.658203125,0.0,1511.860595703125,1895.4371337890625,0.0,3399.529296875,0.9022964239120485,1.0,0.0,3.0,1.0,0.0
18093480,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6545974016189575,0.5106397271156311,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8856359124183655,0.3951914310455322,0.3753143846988678,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8624835014343262,0.3646213710308075,0.2562693655490875,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.844512403011322,0.341521143913269,0.3251761198043823,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7438668608665466,0.230483666062355,1.0473837852478027,284.9882202148437,284.95001220703125,298.12274169921875,293.6706848144531,297.63824462890625,296.2701110839844,284.9872131347656,1.0,0.5622667074203491,0.6372616291046143,0.6372616291046143,1.0,1.0,-3.0195348262786865,1.3015623092651367,1.7179725170135498,0.6231226325035095,0.9194015264511108,0.9194015264511108,0.0,137.0200653076172,130.0,58997.45703125,0.0,2271.23095703125,1.0,279.4415588378906,283.3141784667969,296.6373291015625,300.4052124023437,293.1499938964844,293.1499938964844,279.1499938964844,34352.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995649814605713,1.0,0.0,0.0,3.6418888568878174,3.641912698745728,8.850069548316242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.658203125,0.0,1511.860595703125,1895.4371337890625,0.0,3399.529296875,0.9022964239120485,1.0,0.0,3.0,1.0,0.0
18093540,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6609339118003845,0.5019491910934448,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8926779627799988,0.3975211381912231,0.3775514364242553,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8679614067077637,0.365225076675415,0.2567450702190399,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.850000262260437,0.3425419628620147,0.3261766135692596,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7482435703277588,0.2308034896850586,1.0488009452819824,284.90869140625,284.95001220703125,298.1499938964844,293.6734619140625,297.6573791503906,296.2843017578125,284.9095153808594,1.0,0.560342013835907,0.6344645023345947,0.6344645023345947,1.0,1.0,-3.0152392387390137,1.2973034381866455,1.7179358005523682,0.6196873188018799,0.8378551006317139,0.8378551006317139,0.0,134.23297119140625,133.0,59215.03515625,0.0,2249.22509765625,1.0,279.1585388183594,283.2182006835937,296.68072509765625,300.5273132324219,293.1499938964844,293.1499938964844,279.45001220703125,39223.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047955870628356,1.0,0.0,0.0,3.486304521560669,3.486327648162842,8.110057478916133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.1044921875,0.0,1381.598388671875,1895.4371337890625,0.0,3448.243896484375,0.8719672560691833,1.0,0.0,3.0,1.0,0.0
18093600,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6609339118003845,0.5019491910934448,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8926779627799988,0.3975211381912231,0.3775514364242553,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8679614067077637,0.365225076675415,0.2567450702190399,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.850000262260437,0.3425419628620147,0.3261766135692596,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7482435703277588,0.2308034896850586,1.0488009452819824,284.90869140625,284.95001220703125,298.1499938964844,293.6734619140625,297.6573791503906,296.2843017578125,284.9095153808594,1.0,0.560342013835907,0.6344645023345947,0.6344645023345947,1.0,1.0,-3.0152392387390137,1.2973034381866455,1.7179358005523682,0.6196873188018799,0.8378551006317139,0.8378551006317139,0.0,134.23297119140625,133.0,59215.03515625,0.0,2249.22509765625,1.0,279.1585388183594,283.2182006835937,296.68072509765625,300.5273132324219,293.1499938964844,293.1499938964844,279.45001220703125,39223.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047955870628356,1.0,0.0,0.0,3.486304521560669,3.486327648162842,8.110057478916133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.1044921875,0.0,1381.598388671875,1895.4371337890625,0.0,3448.243896484375,0.8719672560691833,1.0,0.0,3.0,1.0,0.0
18093660,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.6670657992362976,0.4980125427246094,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8971111178398132,0.4003866612911224,0.3800316751003265,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8710322976112366,0.3664392232894897,0.2574279308319092,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.853191077709198,0.3440304696559906,0.3273907601833343,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7506702542304993,0.2315029799938202,1.0511647462844849,285.00439453125,284.95001220703125,298.1781311035156,293.6747741699219,297.68133544921875,296.30596923828125,285.00341796875,1.0,0.5602675080299377,0.6323400139808655,0.6323400139808655,1.0,1.0,-3.018601894378662,1.2970709800720217,1.7215309143066406,0.618631899356842,0.9258816242218018,0.9258816242218018,0.0,133.1947784423828,133.0,58631.625,0.0,2249.90087890625,1.0,279.4398803710937,283.32550048828125,296.6449279785156,300.3789978027344,293.1499938964844,293.1499938964844,279.45001220703125,33302.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955643177032471,1.0,0.0,0.0,3.607219457626343,3.607242584228516,8.68237236772984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.4072265625,0.0,1466.1458740234375,1895.4371337890625,0.0,3362.203369140625,0.8936909437179565,1.0,0.0,3.0,1.0,0.0
18093720,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.6672890186309814,0.497905820608139,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8972694277763367,0.400503396987915,0.380145400762558,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8711363077163696,0.3664861619472503,0.2574641406536102,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8533006906509399,0.3440899848937988,0.3274502456188202,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7507532238960266,0.2315322607755661,1.0513014793395996,285.0032653808594,284.95001220703125,298.1793212890625,293.6748046875,297.6822509765625,296.3067321777344,285.0023803710937,1.0,0.560296893119812,0.632251501083374,0.632251501083374,1.0,1.0,-3.0188896656036377,1.2971289157867432,1.721760630607605,0.6186248064041138,0.9265731573104858,0.9265731573104858,0.0,133.1746063232422,136.0,58644.85546875,0.0,2250.3115234375,1.0,279.4411926269531,283.32440185546875,296.6468505859375,300.3836669921875,293.1499938964844,293.1499938964844,279.1499938964844,33334.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955240249633789,1.0,0.0,0.0,3.610488414764404,3.610511541366577,8.69811572101753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.111328125,0.0,1469.9210205078125,1895.4371337890625,0.0,3361.826904296875,0.8944969773292542,1.0,0.0,3.0,1.0,0.0
18093780,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.6709785461425781,0.4981462359428406,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8990172147750854,0.4028105437755584,0.3824886083602905,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8715470433235168,0.3669696450233459,0.2579496502876282,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8540433645248413,0.3450139462947845,0.3284868597984314,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7511094808578491,0.2318665832281112,1.0533641576766968,284.9142761230469,284.95001220703125,298.2105407714844,293.6737060546875,297.6975402832031,296.3109436035156,284.915283203125,1.0,0.5615609884262085,0.6300384402275085,0.6300384402275085,1.0,1.0,-3.026303768157959,1.2986539602279663,1.727649807929993,0.6185002326965332,0.846143901348114,0.846143901348114,0.0,133.5396728515625,139.0,59301.14453125,0.0,2265.479736328125,1.0,279.1585998535156,283.2154846191406,296.69287109375,300.54010009765625,293.1499938964844,293.1499938964844,279.45001220703125,38410.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032391905784608,1.0,0.0,0.0,3.4937407970428467,3.4937639236450195,8.144692174028023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.9443359375,0.0,1383.437255859375,1895.4371337890625,0.0,3433.75927734375,0.872877836227417,1.0,0.0,3.0,1.0,0.0
18093840,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.6709785461425781,0.4981462359428406,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8990172147750854,0.4028105437755584,0.3824886083602905,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8715470433235168,0.3669696450233459,0.2579496502876282,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8540433645248413,0.3450139462947845,0.3284868597984314,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7511094808578491,0.2318665832281112,1.0533641576766968,284.9142761230469,284.95001220703125,298.2105407714844,293.6737060546875,297.6975402832031,296.3109436035156,284.915283203125,1.0,0.5615609884262085,0.6300384402275085,0.6300384402275085,1.0,1.0,-3.026303768157959,1.2986539602279663,1.727649807929993,0.6185002326965332,0.846143901348114,0.846143901348114,0.0,133.5396728515625,139.0,59301.14453125,0.0,2265.479736328125,1.0,279.1585998535156,283.2154846191406,296.69287109375,300.54010009765625,293.1499938964844,293.1499938964844,279.45001220703125,38410.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032391905784608,1.0,0.0,0.0,3.4937407970428467,3.4937639236450195,8.144692174028023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.9443359375,0.0,1383.437255859375,1895.4371337890625,0.0,3433.75927734375,0.872877836227417,1.0,0.0,3.0,1.0,0.0
18093900,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.6728488802909851,0.4992138147354126,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8993140459060669,0.404238760471344,0.3836767375469208,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8711936473846436,0.3674898445606231,0.2581910490989685,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8538802266120911,0.3456915318965912,0.3289974331855774,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.750813901424408,0.2321692556142807,1.054328680038452,285.026611328125,284.95001220703125,298.226806640625,293.6723022460937,297.7063293457031,296.3144226074219,285.02850341796875,1.0,0.5625264644622803,0.6289319396018982,0.6289319396018982,1.0,1.0,-3.0310754776000977,1.2998969554901123,1.7311784029006958,0.6186366677284241,0.92738139629364,0.92738139629364,0.0,134.0427703857422,139.0,58694.1484375,0.0,2276.6640625,1.0,279.3981628417969,283.3390808105469,296.6422119140625,300.34295654296875,293.1499938964844,293.1499938964844,279.45001220703125,33591.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975523114204407,1.0,0.0,0.0,3.554652214050293,3.554674863815308,8.431163678324083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.1220703125,0.0,1412.1058349609375,1895.4371337890625,0.0,3380.757568359375,0.8840087652206421,1.0,0.0,3.0,1.0,0.0
18093960,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.6746755838394165,0.5002154111862183,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8998517394065857,0.40576833486557,0.3851156830787658,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8711009621620178,0.3681142330169678,0.2586272060871124,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8539331555366516,0.3464567363262176,0.3297203481197357,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7507139444351196,0.2325443476438522,1.0560059547424316,285.0113830566406,284.95001220703125,298.2434997558594,293.6703186035156,297.71539306640625,296.3183288574219,285.0097351074219,1.0,0.5637223720550537,0.6276445388793945,0.6276445388793945,1.0,1.0,-3.037416934967041,1.301699995994568,1.7357168197631836,0.6189917922019958,0.9409639239311218,0.9409639239311218,0.0,134.5902862548828,142.0,58969.1328125,0.0,2290.947509765625,1.0,279.44195556640625,283.32159423828125,296.6522827148437,300.4076843261719,293.1499938964844,293.1499938964844,279.1499938964844,32776.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89610755443573,1.0,0.0,0.0,3.6349284648895264,3.634951591491699,8.81627272519836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.2705078125,0.0,1492.447021484375,1895.4371337890625,0.0,3367.274658203125,0.8994165658950806,1.0,0.0,3.0,1.0,0.0
18094020,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6762143969535828,0.5047411918640137,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.898960530757904,0.4080230891704559,0.3874813318252563,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8689765930175781,0.3684713542461395,0.2590760588645935,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8522697687149048,0.3472595810890198,0.3307101130485534,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7489912509918213,0.2327759712934494,1.0579415559768677,284.91162109375,284.95001220703125,298.2780456542969,293.664794921875,297.7243347167969,296.30914306640625,284.9134826660156,1.0,0.5664827823638916,0.6250698566436768,0.6250698566436768,1.0,1.0,-3.0497593879699707,1.3050721883773804,1.7446871995925903,0.6196064352989197,0.8549864888191223,0.8549864888191223,0.0,136.43150329589844,145.0,59771.25390625,0.0,2322.933837890625,1.0,279.1578063964844,283.2025756835937,296.69244384765625,300.5703125,293.1499938964844,293.1499938964844,279.45001220703125,38287.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055063128471376,1.0,0.0,0.0,3.530898094177246,3.530921220779419,8.318856998812407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.6533203125,0.0,1421.2093505859375,1895.4371337890625,0.0,3454.854736328125,0.8809486627578735,1.0,0.0,3.0,1.0,0.0
18094080,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,0.6762143969535828,0.5047411918640137,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.898960530757904,0.4080230891704559,0.3874813318252563,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8689765930175781,0.3684713542461395,0.2590760588645935,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8522697687149048,0.3472595810890198,0.3307101130485534,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7489912509918213,0.2327759712934494,1.0579415559768677,284.91162109375,284.95001220703125,298.2780456542969,293.664794921875,297.7243347167969,296.30914306640625,284.9134826660156,1.0,0.5664827823638916,0.6250698566436768,0.6250698566436768,1.0,1.0,-3.0497593879699707,1.3050721883773804,1.7446871995925903,0.6196064352989197,0.8549864888191223,0.8549864888191223,0.0,136.43150329589844,145.0,59771.25390625,0.0,2322.933837890625,1.0,279.1578063964844,283.2025756835937,296.69244384765625,300.5703125,293.1499938964844,293.1499938964844,279.45001220703125,38287.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055063128471376,1.0,0.0,0.0,3.530898094177246,3.530921220779419,8.318856998812407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.6533203125,0.0,1421.2093505859375,1895.4371337890625,0.0,3454.854736328125,0.8809486627578735,1.0,0.0,3.0,1.0,0.0
18094140,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6782394647598267,0.5098116993904114,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8979581594467163,0.4109549224376678,0.3901054561138153,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8667765259742737,0.3695220351219177,0.2597030103206634,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8504870533943176,0.3486048877239227,0.3318749070167541,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7471276521682739,0.2333459705114364,1.0602452754974363,285.01348876953125,284.95001220703125,298.3140563964844,293.6572570800781,297.73797607421875,296.3070983886719,285.0124206542969,1.0,0.5696343779563904,0.6224951148033142,0.6224951148033142,1.0,1.0,-3.063928604125977,1.3092241287231443,1.7547043561935425,0.6205396056175232,0.9535512924194336,0.9535512924194336,0.0,138.52215576171875,148.0,59457.5078125,0.0,2359.83056640625,1.0,279.4416198730469,283.3127136230469,296.6442565917969,300.431640625,293.1499938964844,293.1499938964844,279.1499938964844,32794.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899236798286438,1.0,0.0,0.0,3.672497034072876,3.672520637512207,8.999454621516634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.3310546875,0.0,1534.2088623046875,1895.4371337890625,0.0,3396.468994140625,0.9080746173858644,1.0,0.0,3.0,1.0,0.0
18094200,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6782394647598267,0.5098116993904114,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8979581594467163,0.4109549224376678,0.3901054561138153,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8667765259742737,0.3695220351219177,0.2597030103206634,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8504870533943176,0.3486048877239227,0.3318749070167541,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7471276521682739,0.2333459705114364,1.0602452754974363,285.01348876953125,284.95001220703125,298.3140563964844,293.6572570800781,297.73797607421875,296.3070983886719,285.0124206542969,1.0,0.5696343779563904,0.6224951148033142,0.6224951148033142,1.0,1.0,-3.063928604125977,1.3092241287231443,1.7547043561935425,0.6205396056175232,0.9535512924194336,0.9535512924194336,0.0,138.52215576171875,148.0,59457.5078125,0.0,2359.83056640625,1.0,279.4416198730469,283.3127136230469,296.6442565917969,300.431640625,293.1499938964844,293.1499938964844,279.1499938964844,32794.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899236798286438,1.0,0.0,0.0,3.672497034072876,3.672520637512207,8.999454621516634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.3310546875,0.0,1534.2088623046875,1895.4371337890625,0.0,3396.468994140625,0.9080746173858644,1.0,0.0,3.0,1.0,0.0
18094260,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6783479452133179,0.5163542628288269,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8958867788314819,0.4131714999675751,0.392465204000473,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8635526895523071,0.3697859942913055,0.2601076066493988,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8477661609649658,0.349309504032135,0.332799881696701,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7444676160812378,0.2334692478179931,1.061821222305298,284.9080505371094,284.95001220703125,298.351318359375,293.6478271484375,297.744140625,296.2913513183594,284.9100646972656,1.0,0.5730385184288025,0.6197225451469421,0.6197225451469421,1.0,1.0,-3.078126907348633,1.3131107091903689,1.7650161981582642,0.6213926076889038,0.8633649349212646,0.8633649349212646,0.0,141.0919647216797,151.0,60310.265625,0.0,2399.607421875,1.0,279.157470703125,283.1868591308594,296.67779541015625,300.5907897949219,293.1499938964844,293.1499938964844,279.45001220703125,38267.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090331196784972,1.0,0.0,0.0,3.5759851932525635,3.5760087966918945,8.532665560778696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.1435546875,0.0,1468.993896484375,1895.4371337890625,0.0,3487.628662109375,0.8908658027648926,1.0,0.0,3.0,1.0,0.0
18094320,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9990000128746032,0.6783479452133179,0.5163542628288269,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8958867788314819,0.4131714999675751,0.392465204000473,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8635526895523071,0.3697859942913055,0.2601076066493988,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8477661609649658,0.349309504032135,0.332799881696701,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7444676160812378,0.2334692478179931,1.061821222305298,284.9080505371094,284.95001220703125,298.351318359375,293.6478271484375,297.744140625,296.2913513183594,284.9100646972656,1.0,0.5730385184288025,0.6197225451469421,0.6197225451469421,1.0,1.0,-3.078126907348633,1.3131107091903689,1.7650161981582642,0.6213926076889038,0.8633649349212646,0.8633649349212646,0.0,141.0919647216797,151.0,60310.265625,0.0,2399.607421875,1.0,279.157470703125,283.1868591308594,296.67779541015625,300.5907897949219,293.1499938964844,293.1499938964844,279.45001220703125,38267.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090331196784972,1.0,0.0,0.0,3.5759851932525635,3.5760087966918945,8.532665560778696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.1435546875,0.0,1468.993896484375,1895.4371337890625,0.0,3487.628662109375,0.8908658027648926,1.0,0.0,3.0,1.0,0.0
18094380,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6791741251945496,0.5227483510971069,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8941479325294495,0.4160942733287811,0.3950844407081604,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8606824278831482,0.3707717955112457,0.2606922686100006,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8453307747840881,0.3505814969539642,0.3339012265205383,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7420201301574707,0.2339516282081604,1.063771367073059,285.0155029296875,284.95001220703125,298.3897705078125,293.6366271972656,297.7562255859375,296.2851257324219,285.01446533203125,1.0,0.5765906572341919,0.6169499158859253,0.6169499158859253,1.0,1.0,-3.0933306217193604,1.3173766136169434,1.775954008102417,0.6223561763763428,0.9654842615127563,0.9654842615127563,0.0,143.682373046875,154.0,59947.28125,0.0,2441.729736328125,1.0,279.44195556640625,283.3024597167969,296.62451171875,300.4438781738281,293.1499938964844,293.1499938964844,279.1499938964844,32858.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902925968170166,1.0,0.0,0.0,3.712900161743164,3.712924242019653,9.198559496326196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.8505859375,0.0,1580.37158203125,1895.4371337890625,0.0,3430.84326171875,0.9172376394271852,1.0,0.0,3.0,1.0,0.0
