time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094440,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6791741251945496,0.5227483510971069,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8941479325294495,0.4160942733287811,0.3950844407081604,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8606824278831482,0.3707717955112457,0.2606922686100006,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8453307747840881,0.3505814969539642,0.3339012265205383,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7420201301574707,0.2339516282081604,1.063771367073059,285.0155029296875,284.95001220703125,298.3897705078125,293.6366271972656,297.7562255859375,296.2851257324219,285.01446533203125,1.0,0.5765906572341919,0.6169499158859253,0.6169499158859253,1.0,1.0,-3.0933306217193604,1.3173766136169434,1.775954008102417,0.6223561763763428,0.9654842615127563,0.9654842615127563,0.0,143.682373046875,154.0,59947.28125,0.0,2441.729736328125,1.0,279.44195556640625,283.3024597167969,296.62451171875,300.4438781738281,293.1499938964844,293.1499938964844,279.1499938964844,32858.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902925968170166,1.0,0.0,0.0,3.712900161743164,3.712924242019653,9.198559496326196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.8505859375,0.0,1580.37158203125,1895.4371337890625,0.0,3430.84326171875,0.9172376394271852,1.0,0.0,3.0,1.0,0.0
18094500,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.6788709759712219,0.5260552763938904,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8932464122772217,0.417265236377716,0.3964176476001739,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8592309355735779,0.3709531426429748,0.2610006630420685,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8440955877304077,0.3509683609008789,0.3344730138778686,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.740795910358429,0.2340328693389892,1.0648685693740845,284.880859375,284.95001220703125,298.40936279296875,293.6304016113281,297.759765625,296.2775573730469,284.87725830078125,1.0,0.5784335732460022,0.6155636310577393,0.6155636310577393,1.0,1.0,-3.1012887954711914,1.3196423053741455,1.7816463708877563,0.6228803396224976,0.8762050867080688,0.8762050867080688,0.0,145.0360565185547,154.0,60989.60546875,0.0,2463.914794921875,1.0,279.1960754394531,283.147216796875,296.672119140625,300.666015625,293.1499938964844,293.1499938964844,279.1499938964844,36795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100047945976256,1.0,0.0,0.0,3.696202039718628,3.696226835250856,9.116008641285588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.0888671875,0.0,1591.2060546875,1895.4371337890625,0.0,3496.648193359375,0.9140870571136476,1.0,0.0,3.0,1.0,0.0
18094560,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.6781135201454163,0.5301346182823181,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8916730284690857,0.4182891547679901,0.3974453508853912,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8571240305900574,0.3709671199321747,0.2610641717910766,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8422704339027405,0.3512104749679565,0.3347737789154053,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7390551567077637,0.2339966595172882,1.0650629997253418,284.90484619140625,284.95001220703125,298.42919921875,293.6238098144531,297.761962890625,296.2674255371094,284.9071044921875,1.0,0.5802358984947205,0.6141340732574463,0.6141340732574463,1.0,1.0,-3.1081016063690186,1.321336269378662,1.7867653369903564,0.623001754283905,0.8715293407440186,0.8715293407440186,0.0,146.58840942382812,157.0,60833.14453125,0.0,2485.0791015625,1.0,279.1573181152344,283.1712646484375,296.654296875,300.6009216308594,293.1499938964844,293.1499938964844,279.45001220703125,38282.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127765893936156,1.0,0.0,0.0,3.6204402446746826,3.620464324951172,8.746132493797631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.5146484375,0.0,1517.4696044921875,1895.4371337890625,0.0,3522.353271484375,0.9006777405738831,1.0,0.0,3.0,1.0,0.0
18094620,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6778321266174316,0.5370973348617554,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.889690101146698,0.4212160110473633,0.4000604152679443,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8540650606155396,0.3719056248664856,0.2616106271743774,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8396336436271667,0.3524271547794342,0.3358180522918701,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7364283800125122,0.2344224154949188,1.0667498111724854,285.0187683105469,284.95001220703125,298.4695129394531,293.6094970703125,297.77423095703125,296.26043701171875,285.0172119140625,1.0,0.5839208364486694,0.6112748980522156,0.6112748980522156,1.0,1.0,-3.123552322387696,1.3255292177200315,1.7980232238769531,0.623307466506958,0.9783255457878112,0.9783255457878112,0.0,149.40028381347656,160.0,60433.8359375,0.0,2529.623046875,1.0,279.443115234375,283.292724609375,296.59698486328125,300.4476928710937,293.1499938964844,293.1499938964844,279.1499938964844,32863.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066799283027648,1.0,0.0,0.0,3.754286050796509,3.754310607910156,9.40476638788823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.2548828125,0.0,1628.1805419921875,1895.4371337890625,0.0,3465.766845703125,0.9263401627540588,1.0,0.0,3.0,1.0,0.0
18094680,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,0.6778321266174316,0.5370973348617554,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.889690101146698,0.4212160110473633,0.4000604152679443,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8540650606155396,0.3719056248664856,0.2616106271743774,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8396336436271667,0.3524271547794342,0.3358180522918701,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7364283800125122,0.2344224154949188,1.0667498111724854,285.0187683105469,284.95001220703125,298.4695129394531,293.6094970703125,297.77423095703125,296.26043701171875,285.0172119140625,1.0,0.5839208364486694,0.6112748980522156,0.6112748980522156,1.0,1.0,-3.123552322387696,1.3255292177200315,1.7980232238769531,0.623307466506958,0.9783255457878112,0.9783255457878112,0.0,149.40028381347656,160.0,60433.8359375,0.0,2529.623046875,1.0,279.443115234375,283.292724609375,296.59698486328125,300.4476928710937,293.1499938964844,293.1499938964844,279.1499938964844,32863.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066799283027648,1.0,0.0,0.0,3.754286050796509,3.754310607910156,9.40476638788823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.2548828125,0.0,1628.1805419921875,1895.4371337890625,0.0,3465.766845703125,0.9263401627540588,1.0,0.0,3.0,1.0,0.0
18094740,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.6753277778625488,0.5447534322738647,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8871797919273376,0.423399806022644,0.4024307131767273,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8505251407623291,0.3720457255840301,0.2619583010673523,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8365612626075745,0.3529957830905914,0.3366502821445465,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7334700226783752,0.2344490587711334,1.0679587125778198,284.9029846191406,284.95001220703125,298.510498046875,293.5938720703125,297.78179931640625,296.2450866699219,284.9052124023437,1.0,0.5876360535621643,0.6084157228469849,0.6084157228469849,1.0,1.0,-3.138481616973877,1.3294048309326172,1.80907678604126,0.6233401894569397,0.8812922239303589,0.8812922239303589,0.0,152.44239807128906,163.0,61389.3203125,0.0,2574.7861328125,1.0,279.1568298339844,283.156494140625,296.6250305175781,300.6058654785156,293.1499938964844,293.1499938964844,279.45001220703125,38201.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166938662528992,1.0,0.0,0.0,3.66646409034729,3.6664886474609375,8.969911391432106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.3173828125,0.0,1568.1097412109375,1895.4371337890625,0.0,3558.616455078125,0.9108160734176636,1.0,0.0,3.0,1.0,0.0
18094800,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.6753277778625488,0.5447534322738647,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8871797919273376,0.423399806022644,0.4024307131767273,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8505251407623291,0.3720457255840301,0.2619583010673523,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8365612626075745,0.3529957830905914,0.3366502821445465,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7334700226783752,0.2344490587711334,1.0679587125778198,284.9029846191406,284.95001220703125,298.510498046875,293.5938720703125,297.78179931640625,296.2450866699219,284.9052124023437,1.0,0.5876360535621643,0.6084157228469849,0.6084157228469849,1.0,1.0,-3.138481616973877,1.3294048309326172,1.80907678604126,0.6233401894569397,0.8812922239303589,0.8812922239303589,0.0,152.44239807128906,163.0,61389.3203125,0.0,2574.7861328125,1.0,279.1568298339844,283.156494140625,296.6250305175781,300.6058654785156,293.1499938964844,293.1499938964844,279.45001220703125,38201.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166938662528992,1.0,0.0,0.0,3.66646409034729,3.6664886474609375,8.969911391432106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.3173828125,0.0,1568.1097412109375,1895.4371337890625,0.0,3558.616455078125,0.9108160734176636,1.0,0.0,3.0,1.0,0.0
18094860,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.673486590385437,0.5517839789390564,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8852562308311462,0.4263350069522857,0.4050467312335968,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8475664854049683,0.3729594647884369,0.262477695941925,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8339899182319641,0.3541784882545471,0.3376518487930298,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7309366464614868,0.234881967306137,1.0696690082550049,285.0227355957031,284.95001220703125,298.5520324707031,293.5770263671875,297.7965393066406,296.24188232421875,285.021240234375,1.0,0.5913473963737488,0.6055139303207397,0.6055139303207397,1.0,1.0,-3.1539602279663086,1.333393096923828,1.82056725025177,0.6233994364738464,0.9928227066993712,0.9928227066993712,0.0,155.3418426513672,151.0,60959.03125,0.0,2620.666259765625,1.0,279.44342041015625,283.2839660644531,296.5652160644531,300.4491271972656,293.1499938964844,293.1499938964844,279.1499938964844,32921.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107528328895568,1.0,0.0,0.0,3.795800924301148,3.795825719833374,9.61391151577118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.7119140625,0.0,1677.5557861328125,1895.4371337890625,0.0,3503.589111328125,0.935780107975006,1.0,0.0,3.0,1.0,0.0
18094920,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.673486590385437,0.5517839789390564,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8852562308311462,0.4263350069522857,0.4050467312335968,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8475664854049683,0.3729594647884369,0.262477695941925,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8339899182319641,0.3541784882545471,0.3376518487930298,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7309366464614868,0.234881967306137,1.0696690082550049,285.0227355957031,284.95001220703125,298.5520324707031,293.5770263671875,297.7965393066406,296.24188232421875,285.021240234375,1.0,0.5913473963737488,0.6055139303207397,0.6055139303207397,1.0,1.0,-3.1539602279663086,1.333393096923828,1.82056725025177,0.6233994364738464,0.9928227066993712,0.9928227066993712,0.0,155.3418426513672,151.0,60959.03125,0.0,2620.666259765625,1.0,279.44342041015625,283.2839660644531,296.5652160644531,300.4491271972656,293.1499938964844,293.1499938964844,279.1499938964844,32921.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107528328895568,1.0,0.0,0.0,3.795800924301148,3.795825719833374,9.61391151577118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.7119140625,0.0,1677.5557861328125,1895.4371337890625,0.0,3503.589111328125,0.935780107975006,1.0,0.0,3.0,1.0,0.0
18094980,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.6711586713790894,0.5472286939620972,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8893981575965881,0.4284346997737884,0.4072167873382568,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8500376343727112,0.3730316162109375,0.2626809179782867,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8366364240646362,0.3546679019927978,0.3382770419120788,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7328504920005798,0.2348109930753708,1.0698763132095337,284.89019775390625,284.95001220703125,298.593994140625,293.5591125488281,297.80865478515625,296.23455810546875,284.8918762207031,1.0,0.5898077487945557,0.6026121973991394,0.6026121973991394,1.0,1.0,-3.1523685455322266,1.329431653022766,1.8229368925094604,0.6203672885894775,0.8825070858001709,0.8825070858001709,0.0,153.82118225097656,139.0,61678.0234375,0.0,2609.35009765625,1.0,279.1569519042969,283.13427734375,296.58892822265625,300.5960388183594,293.1499938964844,293.1499938964844,279.45001220703125,38540.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205945134162904,1.0,0.0,0.0,3.704269170761109,3.704293966293335,9.155842803920676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.37109375,0.0,1613.6798095703125,1895.4371337890625,0.0,3594.643798828125,0.9192222356796264,1.0,0.0,3.0,1.0,0.0
18095040,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.6711586713790894,0.5472286939620972,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8893981575965881,0.4284346997737884,0.4072167873382568,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8500376343727112,0.3730316162109375,0.2626809179782867,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8366364240646362,0.3546679019927978,0.3382770419120788,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7328504920005798,0.2348109930753708,1.0698763132095337,284.89019775390625,284.95001220703125,298.593994140625,293.5591125488281,297.80865478515625,296.23455810546875,284.8918762207031,1.0,0.5898077487945557,0.6026121973991394,0.6026121973991394,1.0,1.0,-3.1523685455322266,1.329431653022766,1.8229368925094604,0.6203672885894775,0.8825070858001709,0.8825070858001709,0.0,153.82118225097656,139.0,61678.0234375,0.0,2609.35009765625,1.0,279.1569519042969,283.13427734375,296.58892822265625,300.5960388183594,293.1499938964844,293.1499938964844,279.45001220703125,38540.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205945134162904,1.0,0.0,0.0,3.704269170761109,3.704293966293335,9.155842803920676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.37109375,0.0,1613.6798095703125,1895.4371337890625,0.0,3594.643798828125,0.9192222356796264,1.0,0.0,3.0,1.0,0.0
18095100,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.6717528104782104,0.541386604309082,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8934140205383301,0.4297668039798736,0.4081937968730926,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.853010356426239,0.3733554184436798,0.2626983523368835,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8396148681640625,0.3551343977451324,0.3384758234024048,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7351871132850647,0.2349075973033905,1.0694236755371094,285.0133361816406,284.95001220703125,298.6150817871094,293.5498352050781,297.8171081542969,296.235107421875,285.0156555175781,1.0,0.5876830816268921,0.6011613011360168,0.6011613011360168,1.0,1.0,-3.1462385654449463,1.3250256776809692,1.821212887763977,0.6175745129585266,0.9651166796684264,0.9651166796684264,0.0,151.69435119628906,139.0,60686.41015625,0.0,2585.922607421875,1.0,279.4033508300781,283.27325439453125,296.5244445800781,300.36328125,293.1499938964844,293.1499938964844,279.45001220703125,34440.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915078103542328,1.0,0.0,0.0,3.741753578186035,3.7417783737182617,9.342081739305286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.5244140625,0.0,1625.70654296875,1895.4371337890625,0.0,3543.668701171875,0.9264249801635742,1.0,0.0,3.0,1.0,0.0
18095160,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.6736294627189636,0.5329962968826294,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8991756439208984,0.4312535524368286,0.4094572067260742,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8576198816299438,0.3738444447517395,0.2629371285438537,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8441165685653687,0.3557404577732086,0.3389126062393188,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7388258576393127,0.235125258564949,1.0697450637817385,284.9981994628906,284.95001220703125,298.63623046875,293.54034423828125,297.8273010253906,296.2386474609375,284.9960327148437,1.0,0.5849238038063049,0.5998509526252747,0.5998509526252747,1.0,1.0,-3.1388721466064453,1.3202002048492432,1.8186718225479128,0.6146204471588135,0.9746941328048706,0.9746941328048706,0.0,148.7288818359375,142.0,60635.6796875,0.0,2555.686279296875,1.0,279.4433898925781,283.2582702636719,296.5209655761719,300.3975524902344,293.1499938964844,293.1499938964844,279.1499938964844,33744.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131950736045836,1.0,0.0,0.0,3.801468133926392,3.801493406295776,9.642641316531808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.73828125,0.0,1690.7291259765625,1895.4371337890625,0.0,3526.231201171875,0.9375889897346495,1.0,0.0,3.0,1.0,0.0
18095220,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.6769460439682007,0.5255852341651917,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9051544070243835,0.4334006905555725,0.4115796387195587,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8617595434188843,0.3739521503448486,0.2631013691425323,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8483474850654602,0.3562501966953277,0.3394742906093597,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7420818209648132,0.2351197302341461,1.0698277950286863,284.887939453125,284.95001220703125,298.6785583496094,293.52081298828125,297.8442077636719,296.239501953125,284.8902893066406,1.0,0.5830369591712952,0.5972301959991455,0.5972301959991455,1.0,1.0,-3.133470296859741,1.3148642778396606,1.8186060190200808,0.6101122498512268,0.8672628402709961,0.8672628402709961,0.0,146.15908813476562,145.0,60940.078125,0.0,2531.510986328125,1.0,279.1567077636719,283.1341247558594,296.53814697265625,300.5005187988281,293.1499938964844,293.1499938964844,279.45001220703125,39502.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203848838806152,1.0,0.0,0.0,3.65946102142334,3.6594858169555664,8.935678579291562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.533203125,0.0,1569.990478515625,1895.4371337890625,0.0,3592.709716796875,0.91029155254364,1.0,0.0,3.0,1.0,0.0
18095280,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.6769460439682007,0.5255852341651917,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9051544070243835,0.4334006905555725,0.4115796387195587,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8617595434188843,0.3739521503448486,0.2631013691425323,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8483474850654602,0.3562501966953277,0.3394742906093597,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7420818209648132,0.2351197302341461,1.0698277950286863,284.887939453125,284.95001220703125,298.6785583496094,293.52081298828125,297.8442077636719,296.239501953125,284.8902893066406,1.0,0.5830369591712952,0.5972301959991455,0.5972301959991455,1.0,1.0,-3.133470296859741,1.3148642778396606,1.8186060190200808,0.6101122498512268,0.8672628402709961,0.8672628402709961,0.0,146.15908813476562,145.0,60940.078125,0.0,2531.510986328125,1.0,279.1567077636719,283.1341247558594,296.53814697265625,300.5005187988281,293.1499938964844,293.1499938964844,279.45001220703125,39502.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203848838806152,1.0,0.0,0.0,3.65946102142334,3.6594858169555664,8.935678579291562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.533203125,0.0,1569.990478515625,1895.4371337890625,0.0,3592.709716796875,0.91029155254364,1.0,0.0,3.0,1.0,0.0
18095340,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.6811229586601257,0.5225771069526672,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9090411067008972,0.4363904297351837,0.4141141176223755,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8638896942138672,0.3748963177204132,0.2635518908500671,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8506255149841309,0.3574401438236236,0.3403565287590027,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7436702251434326,0.2355611473321914,1.0709693431854248,285.00445556640625,284.95001220703125,298.7208251953125,293.5007019042969,297.8667297363281,296.2499084472656,285.0030212402344,1.0,0.5829419493675232,0.5946094989776611,0.5946094989776611,1.0,1.0,-3.135864019393921,1.3130910396575928,1.822772979736328,0.6066797971725464,0.9659832119941713,0.9659832119941713,0.0,145.26202392578125,148.0,60120.04296875,0.0,2531.36083984375,1.0,279.4432678222656,283.26129150390625,296.475341796875,300.3122863769531,293.1499938964844,293.1499938964844,279.1499938964844,33647.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116315841674804,1.0,0.0,0.0,3.7652838230133057,3.765308618545532,9.459947705181548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.4287109375,0.0,1647.094970703125,1895.4371337890625,0.0,3511.739501953125,0.9293363690376282,1.0,0.0,3.0,1.0,0.0
18095400,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.6811229586601257,0.5225771069526672,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9090411067008972,0.4363904297351837,0.4141141176223755,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8638896942138672,0.3748963177204132,0.2635518908500671,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8506255149841309,0.3574401438236236,0.3403565287590027,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7436702251434326,0.2355611473321914,1.0709693431854248,285.00445556640625,284.95001220703125,298.7208251953125,293.5007019042969,297.8667297363281,296.2499084472656,285.0030212402344,1.0,0.5829419493675232,0.5946094989776611,0.5946094989776611,1.0,1.0,-3.135864019393921,1.3130910396575928,1.822772979736328,0.6066797971725464,0.9659832119941713,0.9659832119941713,0.0,145.26202392578125,148.0,60120.04296875,0.0,2531.36083984375,1.0,279.4432678222656,283.26129150390625,296.475341796875,300.3122863769531,293.1499938964844,293.1499938964844,279.1499938964844,33647.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116315841674804,1.0,0.0,0.0,3.7652838230133057,3.765308618545532,9.459947705181548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.4287109375,0.0,1647.094970703125,1895.4371337890625,0.0,3511.739501953125,0.9293363690376282,1.0,0.0,3.0,1.0,0.0
18095460,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.682873547077179,0.5234872698783875,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9103479981422424,0.4386390745639801,0.4164544343948364,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8637166023254395,0.3750709891319275,0.2638516128063202,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8507422208786011,0.3580101132392883,0.3410943746566772,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7434391975402832,0.2355854511260986,1.071776032447815,284.8995666503906,284.95001220703125,298.762939453125,293.48016357421875,297.8822021484375,296.2482604980469,284.9017639160156,1.0,0.5840997695922852,0.5922597646713257,0.5922597646713257,1.0,1.0,-3.141988039016724,1.3131755590438845,1.828812599182129,0.6047778725624084,0.8697793483734131,0.8697793483734131,0.0,145.762939453125,151.0,60711.125,0.0,2545.90966796875,1.0,279.1568908691406,283.1375427246094,296.5003356933594,300.4419860839844,293.1499938964844,293.1499938964844,279.45001220703125,38944.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194599390029908,1.0,0.0,0.0,3.643219232559204,3.643243551254273,8.856535487211659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.982421875,0.0,1547.6275634765625,1895.4371337890625,0.0,3584.17333984375,0.9062994718551636,1.0,0.0,3.0,1.0,0.0
18095520,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.682873547077179,0.5234872698783875,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9103479981422424,0.4386390745639801,0.4164544343948364,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8637166023254395,0.3750709891319275,0.2638516128063202,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8507422208786011,0.3580101132392883,0.3410943746566772,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7434391975402832,0.2355854511260986,1.071776032447815,284.8995666503906,284.95001220703125,298.762939453125,293.48016357421875,297.8822021484375,296.2482604980469,284.9017639160156,1.0,0.5840997695922852,0.5922597646713257,0.5922597646713257,1.0,1.0,-3.141988039016724,1.3131755590438845,1.828812599182129,0.6047778725624084,0.8697793483734131,0.8697793483734131,0.0,145.762939453125,151.0,60711.125,0.0,2545.90966796875,1.0,279.1568908691406,283.1375427246094,296.5003356933594,300.4419860839844,293.1499938964844,293.1499938964844,279.45001220703125,38944.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194599390029908,1.0,0.0,0.0,3.643219232559204,3.643243551254273,8.856535487211659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.982421875,0.0,1547.6275634765625,1895.4371337890625,0.0,3584.17333984375,0.9062994718551636,1.0,0.0,3.0,1.0,0.0
18095580,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6846944689750671,0.5259642004966736,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9108891487121582,0.4416591823101043,0.4190953075885772,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8629124760627747,0.3760097622871399,0.2643566429615021,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8502153158187866,0.3591960668563843,0.3420505225658417,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7426464557647705,0.2360125035047531,1.0731979608535769,285.0146789550781,284.95001220703125,298.8047180175781,293.4594116210937,297.9007263183594,296.2521057128906,285.01318359375,1.0,0.5860950946807861,0.5899099707603455,0.5899099707603455,1.0,1.0,-3.151601076126098,1.3147306442260742,1.8368704319000244,0.6039458513259888,0.9744619131088256,0.9744619131088256,0.0,146.9170379638672,154.0,60109.921875,0.0,2570.82373046875,1.0,279.4432067871094,283.2617492675781,296.4394836425781,300.2717590332031,293.1499938964844,293.1499938964844,279.1499938964844,33224.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118732810020448,1.0,0.0,0.0,3.7643942832946777,3.764418840408325,9.455478107156524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.7255859375,0.0,1642.7801513671875,1895.4371337890625,0.0,3513.98046875,0.9288681745529176,1.0,0.0,3.0,1.0,0.0
18095640,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6846944689750671,0.5259642004966736,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9108891487121582,0.4416591823101043,0.4190953075885772,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8629124760627747,0.3760097622871399,0.2643566429615021,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8502153158187866,0.3591960668563843,0.3420505225658417,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7426464557647705,0.2360125035047531,1.0731979608535769,285.0146789550781,284.95001220703125,298.8047180175781,293.4594116210937,297.9007263183594,296.2521057128906,285.01318359375,1.0,0.5860950946807861,0.5899099707603455,0.5899099707603455,1.0,1.0,-3.151601076126098,1.3147306442260742,1.8368704319000244,0.6039458513259888,0.9744619131088256,0.9744619131088256,0.0,146.9170379638672,154.0,60109.921875,0.0,2570.82373046875,1.0,279.4432067871094,283.2617492675781,296.4394836425781,300.2717590332031,293.1499938964844,293.1499938964844,279.1499938964844,33224.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118732810020448,1.0,0.0,0.0,3.7643942832946777,3.764418840408325,9.455478107156524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.7255859375,0.0,1642.7801513671875,1895.4371337890625,0.0,3513.98046875,0.9288681745529176,1.0,0.0,3.0,1.0,0.0
18095700,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.6846728920936584,0.5277736186981201,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9108200073242188,0.4428525865077972,0.4204511940479278,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8622356057167053,0.3761608302593231,0.2646383345127105,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8496888279914856,0.3595340251922607,0.3425677418708801,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7420443296432495,0.2360687553882599,1.0741093158721924,284.8791809082031,284.95001220703125,298.825439453125,293.4490051269531,297.9069519042969,296.24908447265625,284.8756103515625,1.0,0.5873504877090454,0.5887351036071777,0.5887351036071777,1.0,1.0,-3.157464504241944,1.3159379959106443,1.8415265083312988,0.6038857698440552,0.8840029835700989,0.8840029835700989,0.0,147.7269287109375,154.0,61116.671875,0.0,2586.653076171875,1.0,279.19512939453125,283.1060791015625,296.4849853515625,300.48748779296875,293.1499938964844,293.1499938964844,279.1499938964844,37038.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918497622013092,1.0,0.0,0.0,3.7421586513519287,3.7421836853027344,9.344104228148352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.6552734375,0.0,1646.1015625,1895.4371337890625,0.0,3575.286865234375,0.924628496170044,1.0,0.0,3.0,1.0,0.0
18095760,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.6839950680732727,0.530613124370575,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9098309874534608,0.4438855350017547,0.4214755296707153,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8607386946678162,0.3761367499828338,0.2646668255329132,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8484123349189758,0.3597201406955719,0.3428034484386444,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7408035397529602,0.2360115945339203,1.0741301774978638,284.9016418457031,284.95001220703125,298.84600830078125,293.4385681152344,297.9113464355469,296.2431335449219,284.9039306640625,1.0,0.5886592268943787,0.587395966053009,0.587395966053009,1.0,1.0,-3.162454128265381,1.3165161609649658,1.8459378480911253,0.6036613583564758,0.8774735331535339,0.8774735331535339,0.0,148.8412322998047,157.0,60914.77734375,0.0,2602.46240234375,1.0,279.156982421875,283.1289367675781,296.46490478515625,300.4169616699219,293.1499938964844,293.1499938964844,279.45001220703125,38522.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209343791007996,1.0,0.0,0.0,3.663367509841919,3.6633920669555664,8.954766599345021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.0615234375,0.0,1567.033203125,1895.4371337890625,0.0,3597.77880859375,0.9103732109069824,1.0,0.0,3.0,1.0,0.0
18095820,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.6836049556732178,0.5356187224388123,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9087822437286376,0.44688481092453,0.4241192638874054,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8586018085479736,0.3770245015621185,0.2651539742946625,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8466013669967651,0.3608534038066864,0.3437361419200897,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7389428019523621,0.2364078611135482,1.075555443763733,285.01971435546875,284.95001220703125,298.8866577148437,293.4178771972656,297.9262084960937,296.2422180175781,285.01824951171875,1.0,0.5915831327438354,0.5847178101539612,0.5847178101539612,1.0,1.0,-3.175067901611328,1.3187744617462158,1.8562933206558228,0.6036697030067444,0.9865081310272216,0.9865081310272216,0.0,150.97796630859375,160.0,60390.64453125,0.0,2638.950439453125,1.0,279.4433898925781,283.2557678222656,296.4022521972656,300.250732421875,293.1499938964844,293.1499938964844,279.1499938964844,33069.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142339825630188,1.0,0.0,0.0,3.788129329681397,3.788154125213623,9.575089734426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.6513671875,0.0,1669.5870361328125,1895.4371337890625,0.0,3535.85400390625,0.9341406226158142,1.0,0.0,3.0,1.0,0.0
18095880,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9990000128746032,0.6836049556732178,0.5356187224388123,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9087822437286376,0.44688481092453,0.4241192638874054,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8586018085479736,0.3770245015621185,0.2651539742946625,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8466013669967651,0.3608534038066864,0.3437361419200897,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7389428019523621,0.2364078611135482,1.075555443763733,285.01971435546875,284.95001220703125,298.8866577148437,293.4178771972656,297.9262084960937,296.2422180175781,285.01824951171875,1.0,0.5915831327438354,0.5847178101539612,0.5847178101539612,1.0,1.0,-3.175067901611328,1.3187744617462158,1.8562933206558228,0.6036697030067444,0.9865081310272216,0.9865081310272216,0.0,150.97796630859375,160.0,60390.64453125,0.0,2638.950439453125,1.0,279.4433898925781,283.2557678222656,296.4022521972656,300.250732421875,293.1499938964844,293.1499938964844,279.1499938964844,33069.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142339825630188,1.0,0.0,0.0,3.788129329681397,3.788154125213623,9.575089734426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.6513671875,0.0,1669.5870361328125,1895.4371337890625,0.0,3535.85400390625,0.9341406226158142,1.0,0.0,3.0,1.0,0.0
18095940,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.6809359788894653,0.5421038866043091,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9066614508628844,0.4490712583065033,0.4264998137950897,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8555381298065186,0.3770938217639923,0.2654500007629394,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8439297676086426,0.3613139390945434,0.3444637954235077,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7363684177398682,0.2363483607769012,1.0764106512069702,284.89971923828125,284.95001220703125,298.9265441894531,293.3974609375,297.935791015625,296.2328796386719,284.9020080566406,1.0,0.5947636961936951,0.5820395946502686,0.5820395946502686,1.0,1.0,-3.187988519668579,1.3212419748306274,1.8667466640472408,0.6026350259780884,0.8862332105636597,0.8862332105636597,0.0,153.55589294433594,163.0,61307.953125,0.0,2678.714599609375,1.0,279.1563720703125,283.1152038574219,296.42724609375,300.4027099609375,293.1499938964844,293.1499938964844,279.45001220703125,38368.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239487051963806,1.0,0.0,0.0,3.699129343032837,3.6991543769836426,9.130453122452308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.052734375,0.0,1606.475341796875,1895.4371337890625,0.0,3625.553955078125,0.9180608987808228,1.0,0.0,3.0,1.0,0.0
18096000,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.6809359788894653,0.5421038866043091,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9066614508628844,0.4490712583065033,0.4264998137950897,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8555381298065186,0.3770938217639923,0.2654500007629394,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8439297676086426,0.3613139390945434,0.3444637954235077,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7363684177398682,0.2363483607769012,1.0764106512069702,284.89971923828125,284.95001220703125,298.9265441894531,293.3974609375,297.935791015625,296.2328796386719,284.9020080566406,1.0,0.5947636961936951,0.5820395946502686,0.5820395946502686,1.0,1.0,-3.187988519668579,1.3212419748306274,1.8667466640472408,0.6026350259780884,0.8862332105636597,0.8862332105636597,0.0,153.55589294433594,163.0,61307.953125,0.0,2678.714599609375,1.0,279.1563720703125,283.1152038574219,296.42724609375,300.4027099609375,293.1499938964844,293.1499938964844,279.45001220703125,38368.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239487051963806,1.0,0.0,0.0,3.699129343032837,3.6991543769836426,9.130453122452308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.052734375,0.0,1606.475341796875,1895.4371337890625,0.0,3625.553955078125,0.9180608987808228,1.0,0.0,3.0,1.0,0.0
18096060,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.6788530945777893,0.5485498309135437,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9048303365707396,0.4520482122898102,0.4291276335716247,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.852738618850708,0.3779410421848297,0.2659128606319427,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8414641618728638,0.3623946607112884,0.3453553020954132,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.733917772769928,0.2366562336683273,1.0775299072265625,285.022705078125,284.95001220703125,298.96551513671875,293.3775329589844,297.950439453125,296.2330017089844,285.02130126953125,1.0,0.598085343837738,0.5792767405509949,0.5792767405509949,1.0,1.0,-3.201866388320923,1.3240376710891724,1.8778287172317505,0.6009750366210938,0.9990849494934082,0.9990849494934082,0.0,156.14801025390625,166.0,60771.90234375,0.0,2720.796875,1.0,279.443603515625,283.2469177246094,296.3634338378906,300.2352905273437,293.1499938964844,293.1499938964844,279.1499938964844,33086.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175314903259276,1.0,0.0,0.0,3.8211069107055664,3.821132183074951,9.742527709022395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.4072265625,0.0,1709.17333984375,1895.4371337890625,0.0,3566.360107421875,0.9416208863258362,1.0,0.0,3.0,1.0,0.0
18096120,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.6788530945777893,0.5485498309135437,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9048303365707396,0.4520482122898102,0.4291276335716247,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.852738618850708,0.3779410421848297,0.2659128606319427,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8414641618728638,0.3623946607112884,0.3453553020954132,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.733917772769928,0.2366562336683273,1.0775299072265625,285.022705078125,284.95001220703125,298.96551513671875,293.3775329589844,297.950439453125,296.2330017089844,285.02130126953125,1.0,0.598085343837738,0.5792767405509949,0.5792767405509949,1.0,1.0,-3.201866388320923,1.3240376710891724,1.8778287172317505,0.6009750366210938,0.9990849494934082,0.9990849494934082,0.0,156.14801025390625,166.0,60771.90234375,0.0,2720.796875,1.0,279.443603515625,283.2469177246094,296.3634338378906,300.2352905273437,293.1499938964844,293.1499938964844,279.1499938964844,33086.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175314903259276,1.0,0.0,0.0,3.8211069107055664,3.821132183074951,9.742527709022395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9436.4072265625,0.0,1709.17333984375,1895.4371337890625,0.0,3566.360107421875,0.9416208863258362,1.0,0.0,3.0,1.0,0.0
18096180,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.6746728420257568,0.5559112429618835,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9023750424385072,0.4542035758495331,0.4314979612827301,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8493679165840149,0.3779748380184173,0.2661961019039154,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8384701013565063,0.3628050684928894,0.3460518717765808,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7310062646865845,0.2364877164363861,1.0780030488967896,284.89654541015625,284.95001220703125,299.0033874511719,293.3583068847656,297.9609375,296.2270812988281,284.89862060546875,1.0,0.601500928401947,0.5765138864517212,0.5765138864517212,1.0,1.0,-3.215317249298096,1.3265001773834229,1.8888170719146729,0.5994428396224976,0.8949296474456787,0.8949296474456787,0.0,159.07020568847656,154.0,61734.69921875,0.0,2764.1484375,1.0,279.15673828125,283.0992431640625,296.38824462890625,300.3900756835937,293.1499938964844,293.1499938964844,279.45001220703125,38187.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273146986961364,1.0,0.0,0.0,3.7402267456054688,3.7402520179748535,9.334458468401864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.421875,0.0,1652.6591796875,1895.4371337890625,0.0,3656.503173828125,0.927073299884796,1.0,0.0,3.0,1.0,0.0
18096240,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.6746728420257568,0.5559112429618835,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9023750424385072,0.4542035758495331,0.4314979612827301,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8493679165840149,0.3779748380184173,0.2661961019039154,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8384701013565063,0.3628050684928894,0.3460518717765808,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7310062646865845,0.2364877164363861,1.0780030488967896,284.89654541015625,284.95001220703125,299.0033874511719,293.3583068847656,297.9609375,296.2270812988281,284.89862060546875,1.0,0.601500928401947,0.5765138864517212,0.5765138864517212,1.0,1.0,-3.215317249298096,1.3265001773834229,1.8888170719146729,0.5994428396224976,0.8949296474456787,0.8949296474456787,0.0,159.07020568847656,154.0,61734.69921875,0.0,2764.1484375,1.0,279.15673828125,283.0992431640625,296.38824462890625,300.3900756835937,293.1499938964844,293.1499938964844,279.45001220703125,38187.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273146986961364,1.0,0.0,0.0,3.7402267456054688,3.7402520179748535,9.334458468401864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.421875,0.0,1652.6591796875,1895.4371337890625,0.0,3656.503173828125,0.927073299884796,1.0,0.0,3.0,1.0,0.0
