time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096300,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9990000128746032,0.6731762290000916,0.5550647377967834,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9036215543746948,0.4555752575397491,0.4325689077377319,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.849835216999054,0.3782739639282226,0.266245424747467,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8390417695045471,0.3632276952266693,0.3462750613689422,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7312583923339844,0.23650723695755,1.0775668621063232,285.0235900878906,284.95001220703125,299.0218811035156,293.3489990234375,297.9676818847656,296.227294921875,285.0262451171875,1.0,0.6010478138923645,0.575132429599762,0.575132429599762,1.0,1.0,-3.215407371520996,1.3246560096740725,1.8907514810562127,0.597923219203949,0.9830138683319092,0.9830138683319092,0.0,158.81341552734375,154.0,60836.2578125,0.0,2762.9208984375,1.0,279.4042663574219,283.2406005859375,296.32568359375,300.1669311523437,293.1499938964844,293.1499938964844,279.45001220703125,34194.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922109603881836,1.0,0.0,0.0,3.783188819885254,3.78321385383606,9.550130926072598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.8310546875,0.0,1672.4573974609375,1895.4371337890625,0.0,3608.6142578125,0.9354885220527648,1.0,0.0,3.0,1.0,0.0
18096360,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.6728006601333618,0.5505754351615906,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9072296023368835,0.4571046233177185,0.4339183568954468,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8523317575454712,0.3787404000759125,0.2665019035339355,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8415307402610779,0.3637903332710266,0.3467173278331756,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7331275939941406,0.2366386353969574,1.077739715576172,285.01287841796875,284.95001220703125,299.0400390625,293.3399353027344,297.97528076171875,296.2293395996094,285.0108947753906,1.0,0.5996925234794617,0.5737531781196594,0.5737531781196594,1.0,1.0,-3.212686061859131,1.3215614557266235,1.8911244869232176,0.5957407355308533,0.999824285507202,0.999824285507202,0.0,157.24281311035156,142.0,60890.96875,0.0,2748.764892578125,1.0,279.4437255859375,283.2287902832031,296.32379150390625,300.2093200683594,293.1499938964844,293.1499938964844,279.1499938964844,33435.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206109046936036,1.0,0.0,0.0,3.84757661819458,3.847602128982544,9.877973070615551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.78515625,0.0,1744.06787109375,1895.4371337890625,0.0,3594.794921875,0.947855830192566,1.0,0.0,3.0,1.0,0.0
18096420,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.6727766990661621,0.5367912650108337,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9174700975418092,0.4591631591320038,0.43593430519104,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8594376444816589,0.3786758482456207,0.2665220201015472,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.848608672618866,0.3640905320644378,0.3470449447631836,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7386348843574524,0.2363925874233245,1.0764667987823486,284.8777160644531,284.95001220703125,299.0753479003906,293.3226623535156,297.98486328125,296.22515869140625,284.8797302246094,1.0,0.5946376919746399,0.5709946751594543,0.5709946751594543,1.0,1.0,-3.197440385818481,1.3109725713729858,1.886467814445496,0.5894649028778076,0.8788652420043945,0.8788652420043945,0.0,152.2054443359375,145.0,61246.625,0.0,2690.3798828125,1.0,279.1560363769531,283.0818176269531,296.34454345703125,300.3270568847656,293.1499938964844,293.1499938964844,279.45001220703125,39442.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287680387496948,1.0,0.0,0.0,3.726032018661499,3.726057291030884,9.263741844733886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.755859375,0.0,1645.71044921875,1895.4371337890625,0.0,3669.843505859375,0.9246353507041932,1.0,0.0,3.0,1.0,0.0
18096480,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.6727766990661621,0.5367912650108337,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9174700975418092,0.4591631591320038,0.43593430519104,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8594376444816589,0.3786758482456207,0.2665220201015472,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.848608672618866,0.3640905320644378,0.3470449447631836,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7386348843574524,0.2363925874233245,1.0764667987823486,284.8777160644531,284.95001220703125,299.0753479003906,293.3226623535156,297.98486328125,296.22515869140625,284.8797302246094,1.0,0.5946376919746399,0.5709946751594543,0.5709946751594543,1.0,1.0,-3.197440385818481,1.3109725713729858,1.886467814445496,0.5894649028778076,0.8788652420043945,0.8788652420043945,0.0,152.2054443359375,145.0,61246.625,0.0,2690.3798828125,1.0,279.1560363769531,283.0818176269531,296.34454345703125,300.3270568847656,293.1499938964844,293.1499938964844,279.45001220703125,39442.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287680387496948,1.0,0.0,0.0,3.726032018661499,3.726057291030884,9.263741844733886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.755859375,0.0,1645.71044921875,1895.4371337890625,0.0,3669.843505859375,0.9246353507041932,1.0,0.0,3.0,1.0,0.0
18096540,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9990000128746032,0.6761608123779297,0.5285795331001282,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9249337315559388,0.4621360301971435,0.4383404552936554,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8641281127929688,0.3794792592525482,0.2668006718158722,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8533340692520142,0.365105390548706,0.34766486287117,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7422031760215759,0.236701413989067,1.076483964920044,284.9988708496094,284.95001220703125,299.1091003417969,293.30670166015625,297.9989624023437,296.2295227050781,284.9974975585937,1.0,0.5925878882408142,0.5682361721992493,0.5682361721992493,1.0,1.0,-3.191537380218506,1.3045275211334229,1.8870097398757928,0.5847177505493164,0.9755755066871644,0.9755755066871644,0.0,149.38323974609375,148.0,60212.13671875,0.0,2663.2041015625,1.0,279.4436340332031,283.2187194824219,296.2791748046875,300.12213134765625,293.1499938964844,293.1499938964844,279.1499938964844,33985.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195376038551332,1.0,0.0,0.0,3.813728094100952,3.813753366470337,9.704937156129745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.4912109375,0.0,1707.3182373046875,1895.4371337890625,0.0,3584.890625,0.94050532579422,1.0,0.0,3.0,1.0,0.0
18096600,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9990000128746032,0.6761608123779297,0.5285795331001282,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9249337315559388,0.4621360301971435,0.4383404552936554,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8641281127929688,0.3794792592525482,0.2668006718158722,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8533340692520142,0.365105390548706,0.34766486287117,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7422031760215759,0.236701413989067,1.076483964920044,284.9988708496094,284.95001220703125,299.1091003417969,293.30670166015625,297.9989624023437,296.2295227050781,284.9974975585937,1.0,0.5925878882408142,0.5682361721992493,0.5682361721992493,1.0,1.0,-3.191537380218506,1.3045275211334229,1.8870097398757928,0.5847177505493164,0.9755755066871644,0.9755755066871644,0.0,149.38323974609375,148.0,60212.13671875,0.0,2663.2041015625,1.0,279.4436340332031,283.2187194824219,296.2791748046875,300.12213134765625,293.1499938964844,293.1499938964844,279.1499938964844,33985.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195376038551332,1.0,0.0,0.0,3.813728094100952,3.813753366470337,9.704937156129745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.4912109375,0.0,1707.3182373046875,1895.4371337890625,0.0,3584.890625,0.94050532579422,1.0,0.0,3.0,1.0,0.0
18096660,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.6776729822158813,0.5259686708450317,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9286190271377563,0.4643952548503876,0.4406490623950958,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8657715320587158,0.379562497138977,0.2670032382011413,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8551636338233948,0.3655432462692261,0.3482328057289123,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7434390187263489,0.2366825193166732,1.0768555402755735,284.89227294921875,284.95001220703125,299.1412048339844,293.2922058105469,298.0093688964844,296.2279968261719,284.89459228515625,1.0,0.5923734903335571,0.5660854578018188,0.5660854578018188,1.0,1.0,-3.192544937133789,1.3019236326217651,1.8906214237213133,0.5820327997207642,0.8736990690231323,0.8736990690231323,0.0,148.61593627929688,151.0,60711.2890625,0.0,2661.059326171875,1.0,279.1566162109375,283.0951538085937,296.3082275390625,300.2477722167969,293.1499938964844,293.1499938964844,279.45001220703125,39281.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264960289001464,1.0,0.0,0.0,3.6816792488098153,3.681704044342041,9.04451269434503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.1689453125,0.0,1593.4691162109375,1895.4371337890625,0.0,3648.982421875,0.9150586724281312,1.0,0.0,3.0,1.0,0.0
18096720,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.6776729822158813,0.5259686708450317,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9286190271377563,0.4643952548503876,0.4406490623950958,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8657715320587158,0.379562497138977,0.2670032382011413,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8551636338233948,0.3655432462692261,0.3482328057289123,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7434390187263489,0.2366825193166732,1.0768555402755735,284.89227294921875,284.95001220703125,299.1412048339844,293.2922058105469,298.0093688964844,296.2279968261719,284.89459228515625,1.0,0.5923734903335571,0.5660854578018188,0.5660854578018188,1.0,1.0,-3.192544937133789,1.3019236326217651,1.8906214237213133,0.5820327997207642,0.8736990690231323,0.8736990690231323,0.0,148.61593627929688,151.0,60711.2890625,0.0,2661.059326171875,1.0,279.1566162109375,283.0951538085937,296.3082275390625,300.2477722167969,293.1499938964844,293.1499938964844,279.45001220703125,39281.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264960289001464,1.0,0.0,0.0,3.6816792488098153,3.681704044342041,9.04451269434503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.1689453125,0.0,1593.4691162109375,1895.4371337890625,0.0,3648.982421875,0.9150586724281312,1.0,0.0,3.0,1.0,0.0
18096780,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9990000128746032,0.6794182658195496,0.5260426998138428,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9307644963264464,0.46751469373703,0.4433301389217376,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8662078976631165,0.3804543018341064,0.2674447000026703,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8557922840118408,0.3666447699069977,0.3490672409534454,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7436524629592896,0.2370817959308624,1.077989935874939,285.0125732421875,284.95001220703125,299.1715087890625,293.2794189453125,298.0233764648437,296.2336120605469,285.0111999511719,1.0,0.5934241414070129,0.5639347434043884,0.5639347434043884,1.0,1.0,-3.198747158050537,1.3016520738601685,1.897094964981079,0.5799676775932312,0.9789661169052124,0.9789661169052124,0.0,148.8760528564453,154.0,59994.33203125,0.0,2674.92333984375,1.0,279.4434509277344,283.2268371582031,296.254150390625,300.075927734375,293.1499938964844,293.1499938964844,279.1499938964844,33484.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177976846694946,1.0,0.0,0.0,3.791807651519776,3.791832685470581,9.593694585419144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.6484375,0.0,1677.1802978515625,1895.4371337890625,0.0,3568.8203125,0.9352484941482544,1.0,0.0,3.0,1.0,0.0
18096840,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9990000128746032,0.6794182658195496,0.5260426998138428,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9307644963264464,0.46751469373703,0.4433301389217376,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8662078976631165,0.3804543018341064,0.2674447000026703,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8557922840118408,0.3666447699069977,0.3490672409534454,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7436524629592896,0.2370817959308624,1.077989935874939,285.0125732421875,284.95001220703125,299.1715087890625,293.2794189453125,298.0233764648437,296.2336120605469,285.0111999511719,1.0,0.5934241414070129,0.5639347434043884,0.5639347434043884,1.0,1.0,-3.198747158050537,1.3016520738601685,1.897094964981079,0.5799676775932312,0.9789661169052124,0.9789661169052124,0.0,148.8760528564453,154.0,59994.33203125,0.0,2674.92333984375,1.0,279.4434509277344,283.2268371582031,296.254150390625,300.075927734375,293.1499938964844,293.1499938964844,279.1499938964844,33484.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177976846694946,1.0,0.0,0.0,3.791807651519776,3.791832685470581,9.593694585419144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.6484375,0.0,1677.1802978515625,1895.4371337890625,0.0,3568.8203125,0.9352484941482544,1.0,0.0,3.0,1.0,0.0
18096900,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9990000128746032,0.6793416738510132,0.5269651412963867,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9312645196914672,0.4687453508377075,0.4447208940982818,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8659834861755371,0.3805845379829407,0.2677055895328522,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8556793928146362,0.366941899061203,0.3495380580425262,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7434174418449402,0.237122893333435,1.0787962675094604,284.8773803710937,284.95001220703125,299.1859130859375,293.27374267578125,298.0279235839844,296.2328186035156,284.8739013671875,1.0,0.5943275094032288,0.5628593564033508,0.5628593564033508,1.0,1.0,-3.203378200531006,1.3021700382232666,1.9012082815170288,0.5792291164398193,0.8880413174629211,0.8880413174629211,0.0,149.3460693359375,154.0,60993.09765625,0.0,2686.804443359375,1.0,279.1945495605469,283.0716552734375,296.30499267578125,300.2950439453125,293.1499938964844,293.1499938964844,279.1499938964844,37196.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239745140075684,1.0,0.0,0.0,3.767216682434082,3.767241954803467,9.46966224546486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.3056640625,0.0,1676.767333984375,1895.4371337890625,0.0,3625.79150390625,0.9303905367851256,1.0,0.0,3.0,1.0,0.0
18096960,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.678581953048706,0.5291459560394287,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9306174516677856,0.4698061645030975,0.4457644820213318,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8647994995117188,0.3805335164070129,0.267711341381073,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8546764254570007,0.3670817613601684,0.3497241735458374,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7424280643463135,0.2370360791683197,1.078679084777832,284.8992614746094,284.95001220703125,299.1998291015625,293.2685546875,298.0307006835937,296.2296142578125,284.9015197753906,1.0,0.5953441858291626,0.5616148710250854,0.5616148710250854,1.0,1.0,-3.2073450088500977,1.3021538257598877,1.90519118309021,0.5781044363975525,0.8803964853286743,0.8803964853286743,0.0,150.1833038330078,157.0,60768.21484375,0.0,2699.387939453125,1.0,279.15679931640625,283.09429931640625,296.2906494140625,300.2289428710937,293.1499938964844,293.1499938964844,279.45001220703125,38676.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260149598121644,1.0,0.0,0.0,3.686336517333984,3.686361312866211,9.067409223462164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.69140625,0.0,1594.19873046875,1895.4371337890625,0.0,3644.56103515625,0.9155805110931396,1.0,0.0,3.0,1.0,0.0
18097020,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6779146790504456,0.5332177877426147,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9300455451011658,0.4729176461696625,0.4484859406948089,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8630804419517517,0.3813840448856354,0.268159806728363,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8532199859619141,0.3681433498859405,0.3505711555480957,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7408763766288757,0.2373622953891754,1.079742431640625,285.0201416015625,284.95001220703125,299.2260437011719,293.25982666015625,298.04107666015625,296.2324523925781,285.0187683105469,1.0,0.5978215932846069,0.5591258406639099,0.5591258406639099,1.0,1.0,-3.2183432579040527,1.3033692836761477,1.914973855018616,0.5764686465263367,0.9907405376434326,0.9907405376434326,0.0,151.90701293945312,160.0,60193.6015625,0.0,2731.14306640625,1.0,279.4435119628906,283.2257080078125,296.2396545410156,300.0707702636719,293.1499938964844,293.1499938964844,279.1499938964844,33188.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918380856513977,1.0,0.0,0.0,3.8057682514190674,3.805793285369873,9.66446805250598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.94140625,0.0,1691.538818359375,1895.4371337890625,0.0,3574.208740234375,0.938219428062439,1.0,0.0,3.0,1.0,0.0
18097080,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6779146790504456,0.5332177877426147,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9300455451011658,0.4729176461696625,0.4484859406948089,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8630804419517517,0.3813840448856354,0.268159806728363,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8532199859619141,0.3681433498859405,0.3505711555480957,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7408763766288757,0.2373622953891754,1.079742431640625,285.0201416015625,284.95001220703125,299.2260437011719,293.25982666015625,298.04107666015625,296.2324523925781,285.0187683105469,1.0,0.5978215932846069,0.5591258406639099,0.5591258406639099,1.0,1.0,-3.2183432579040527,1.3033692836761477,1.914973855018616,0.5764686465263367,0.9907405376434326,0.9907405376434326,0.0,151.90701293945312,160.0,60193.6015625,0.0,2731.14306640625,1.0,279.4435119628906,283.2257080078125,296.2396545410156,300.0707702636719,293.1499938964844,293.1499938964844,279.1499938964844,33188.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918380856513977,1.0,0.0,0.0,3.8057682514190674,3.805793285369873,9.66446805250598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.94140625,0.0,1691.538818359375,1895.4371337890625,0.0,3574.208740234375,0.938219428062439,1.0,0.0,3.0,1.0,0.0
18097140,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.6748581528663635,0.5390076041221619,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9281065464019777,0.4751709699630737,0.4509336650371551,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8602820634841919,0.3814079165458679,0.2684216797351837,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8507508039474487,0.3685218095779419,0.3512181639671325,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7384865283966064,0.2372199892997741,1.0802141427993774,284.8985290527344,284.95001220703125,299.25,293.2534484863281,298.0457458496094,296.2275390625,284.9007873535156,1.0,0.6006772518157959,0.5566367506980896,0.5566367506980896,1.0,1.0,-3.229911088943481,1.3047116994857788,1.9251993894577024,0.5752013921737671,0.8893747925758362,0.8893747925758362,0.0,154.23464965820312,163.0,61122.58984375,0.0,2767.58740234375,1.0,279.15625,283.0840148925781,296.2798156738281,300.23785400390625,293.1499938964844,293.1499938964844,279.45001220703125,38400.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274288415908812,1.0,0.0,0.0,3.71698522567749,3.717010498046875,9.218812238032116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.79296875,0.0,1627.268798828125,1895.4371337890625,0.0,3657.5517578125,0.9220404624938964,1.0,0.0,3.0,1.0,0.0
18097200,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.6748581528663635,0.5390076041221619,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9281065464019777,0.4751709699630737,0.4509336650371551,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8602820634841919,0.3814079165458679,0.2684216797351837,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8507508039474487,0.3685218095779419,0.3512181639671325,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7384865283966064,0.2372199892997741,1.0802141427993774,284.8985290527344,284.95001220703125,299.25,293.2534484863281,298.0457458496094,296.2275390625,284.9007873535156,1.0,0.6006772518157959,0.5566367506980896,0.5566367506980896,1.0,1.0,-3.229911088943481,1.3047116994857788,1.9251993894577024,0.5752013921737671,0.8893747925758362,0.8893747925758362,0.0,154.23464965820312,163.0,61122.58984375,0.0,2767.58740234375,1.0,279.15625,283.0840148925781,296.2798156738281,300.23785400390625,293.1499938964844,293.1499938964844,279.45001220703125,38400.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274288415908812,1.0,0.0,0.0,3.71698522567749,3.717010498046875,9.218812238032116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.79296875,0.0,1627.268798828125,1895.4371337890625,0.0,3657.5517578125,0.9220404624938964,1.0,0.0,3.0,1.0,0.0
18097260,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.6723009347915649,0.5449132323265076,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9263322949409484,0.4782582223415375,0.4536415636539459,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8576526641845703,0.3822144567966461,0.2688473761081695,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8484020829200745,0.3695302903652191,0.3520288467407226,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7361326813697815,0.2374332547187805,1.0808708667755127,285.0236511230469,284.95001220703125,299.2726745605469,293.248291015625,298.054443359375,296.23046875,285.0223999023437,1.0,0.6037436723709106,0.5540257692337036,0.5540257692337036,1.0,1.0,-3.2425403594970703,1.306237816810608,1.9363025426864624,0.5740346908569336,1.0,1.0,0.0,156.6748504638672,151.0,60559.203125,0.0,2807.09814453125,1.0,279.4437255859375,283.21978759765625,296.2305603027344,300.08355712890625,293.1499938964844,293.1499938964844,279.1499938964844,33183.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202635288238524,1.0,0.0,0.0,3.834877252578736,3.834902763366699,9.812873713599402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.9072265625,0.0,1726.6007080078125,1895.4371337890625,0.0,3591.59033203125,0.9448031187057496,1.0,0.0,3.0,1.0,0.0
18097320,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.6723009347915649,0.5449132323265076,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.9263322949409484,0.4782582223415375,0.4536415636539459,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8576526641845703,0.3822144567966461,0.2688473761081695,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8484020829200745,0.3695302903652191,0.3520288467407226,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7361326813697815,0.2374332547187805,1.0808708667755127,285.0236511230469,284.95001220703125,299.2726745605469,293.248291015625,298.054443359375,296.23046875,285.0223999023437,1.0,0.6037436723709106,0.5540257692337036,0.5540257692337036,1.0,1.0,-3.2425403594970703,1.306237816810608,1.9363025426864624,0.5740346908569336,1.0,1.0,0.0,156.6748504638672,151.0,60559.203125,0.0,2807.09814453125,1.0,279.4437255859375,283.21978759765625,296.2305603027344,300.08355712890625,293.1499938964844,293.1499938964844,279.1499938964844,33183.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202635288238524,1.0,0.0,0.0,3.834877252578736,3.834902763366699,9.812873713599402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.9072265625,0.0,1726.6007080078125,1895.4371337890625,0.0,3591.59033203125,0.9448031187057496,1.0,0.0,3.0,1.0,0.0
18097380,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.6690942049026489,0.539557695388794,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9316991567611694,0.480421781539917,0.4558947086334228,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8605607151985168,0.3821451961994171,0.268959641456604,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8514417409896851,0.3698044717311859,0.35246142745018,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7382194995880127,0.2371370196342468,1.0800589323043823,284.8870544433594,284.95001220703125,299.2951965332031,293.2431335449219,298.05865478515625,296.2268371582031,284.88873291015625,1.0,0.6017236709594727,0.5514147877693176,0.5514147877693176,1.0,1.0,-3.238520860671997,1.3003886938095093,1.9381320476531985,0.5698370337486267,0.8899282217025757,0.8899282217025757,0.0,154.8219757080078,154.0,61292.6796875,0.0,2788.552001953125,1.0,279.1561584472656,283.06658935546875,296.26971435546875,300.2447509765625,293.1499938964844,293.1499938964844,279.45001220703125,38625.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294160604476928,1.0,0.0,0.0,3.744098663330078,3.744123935699463,9.353794894195744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.775390625,0.0,1660.5516357421875,1895.4371337890625,0.0,3675.787353515625,0.9281151294708252,1.0,0.0,3.0,1.0,0.0
18097440,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.6690942049026489,0.539557695388794,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9316991567611694,0.480421781539917,0.4558947086334228,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8605607151985168,0.3821451961994171,0.268959641456604,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8514417409896851,0.3698044717311859,0.35246142745018,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7382194995880127,0.2371370196342468,1.0800589323043823,284.8870544433594,284.95001220703125,299.2951965332031,293.2431335449219,298.05865478515625,296.2268371582031,284.88873291015625,1.0,0.6017236709594727,0.5514147877693176,0.5514147877693176,1.0,1.0,-3.238520860671997,1.3003886938095093,1.9381320476531985,0.5698370337486267,0.8899282217025757,0.8899282217025757,0.0,154.8219757080078,154.0,61292.6796875,0.0,2788.552001953125,1.0,279.1561584472656,283.06658935546875,296.26971435546875,300.2447509765625,293.1499938964844,293.1499938964844,279.45001220703125,38625.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294160604476928,1.0,0.0,0.0,3.744098663330078,3.744123935699463,9.353794894195744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.775390625,0.0,1660.5516357421875,1895.4371337890625,0.0,3675.787353515625,0.9281151294708252,1.0,0.0,3.0,1.0,0.0
18097500,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9990000128746032,0.6688302159309387,0.5381340980529785,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9335065484046936,0.4818400740623474,0.4569662511348724,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.861318826675415,0.3824163973331451,0.2689665853977203,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8522894978523254,0.3701862096786499,0.3526145815849304,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7386834621429443,0.2371433526277542,1.0793883800506592,285.0157775878906,284.95001220703125,299.3063659667969,293.24053955078125,298.0621032714844,296.227294921875,285.0187683105469,1.0,0.6015406847000122,0.5501092672348022,0.5501092672348022,1.0,1.0,-3.237467288970948,1.2978990077972412,1.9395681619644165,0.5676138997077942,0.9759410619735718,0.9759410619735718,0.0,154.3234405517578,154.0,60331.57421875,0.0,2783.65380859375,1.0,279.4041442871094,283.2121276855469,296.2110900878906,300.0180358886719,293.1499938964844,293.1499938964844,279.45001220703125,34539.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234479665756226,1.0,0.0,0.0,3.779152870178223,3.779177904129028,9.529765065963148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.6318359375,0.0,1670.34716796875,1895.4371337890625,0.0,3620.943603515625,0.934907078742981,1.0,0.0,3.0,1.0,0.0
18097560,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9990000128746032,0.6689178943634033,0.5371637940406799,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9353153109550476,0.483458012342453,0.4584272503852844,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8621326684951782,0.3828873634338379,0.2692495882511139,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8531534075737,0.3707400262355804,0.353080540895462,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7391879558563232,0.237297236919403,1.079807996749878,285.0107116699219,284.95001220703125,299.3175048828125,293.2379455566406,298.0667724609375,296.2296447753906,285.0093994140625,1.0,0.6017311811447144,0.5489091873168945,0.5489091873168945,1.0,1.0,-3.2394583225250244,1.2968508005142212,1.9426075220108032,0.5662839412689209,0.9947423934936525,0.9947423934936525,0.0,154.10702514648438,157.0,60443.703125,0.0,2786.573974609375,1.0,279.4436950683594,283.2055969238281,296.2156677246094,300.06597900390625,293.1499938964844,293.1499938964844,279.1499938964844,33605.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921316623687744,1.0,0.0,0.0,3.841951131820679,3.8419766426086426,9.849109119386412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.5048828125,0.0,1738.538330078125,1895.4371337890625,0.0,3601.30419921875,0.9467302560806274,1.0,0.0,3.0,1.0,0.0
18097620,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6668997406959534,0.5385865569114685,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9362289309501648,0.4857040643692016,0.4608042240142822,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8615787029266357,0.3828752040863037,0.2694385945796966,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8528336882591248,0.3710590600967407,0.3536069095134735,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7385538220405579,0.2371005266904831,1.0796865224838257,284.89080810546875,284.95001220703125,299.3396301269531,293.2327575683594,298.0711669921875,296.2261657714844,284.8931579589844,1.0,0.6028715372085571,0.5465090274810791,0.5465090274810791,1.0,1.0,-3.244742155075073,1.2953026294708252,1.949439525604248,0.5637956261634827,0.888278067111969,0.888278067111969,0.0,154.79783630371094,160.0,61189.0390625,0.0,2801.326171875,1.0,279.15606689453125,283.0675964355469,296.2547607421875,300.21929931640625,293.1499938964844,293.1499938964844,279.45001220703125,38871.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929434061050415,1.0,0.0,0.0,3.736080884933472,3.736106157302856,9.313775990449358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.0849609375,0.0,1653.0533447265625,1895.4371337890625,0.0,3675.952880859375,0.9266275763511658,1.0,0.0,3.0,1.0,0.0
18097680,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.6668997406959534,0.5385865569114685,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9362289309501648,0.4857040643692016,0.4608042240142822,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8615787029266357,0.3828752040863037,0.2694385945796966,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8528336882591248,0.3710590600967407,0.3536069095134735,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7385538220405579,0.2371005266904831,1.0796865224838257,284.89080810546875,284.95001220703125,299.3396301269531,293.2327575683594,298.0711669921875,296.2261657714844,284.8931579589844,1.0,0.6028715372085571,0.5465090274810791,0.5465090274810791,1.0,1.0,-3.244742155075073,1.2953026294708252,1.949439525604248,0.5637956261634827,0.888278067111969,0.888278067111969,0.0,154.79783630371094,160.0,61189.0390625,0.0,2801.326171875,1.0,279.15606689453125,283.0675964355469,296.2547607421875,300.21929931640625,293.1499938964844,293.1499938964844,279.45001220703125,38871.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929434061050415,1.0,0.0,0.0,3.736080884933472,3.736106157302856,9.313775990449358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.0849609375,0.0,1653.0533447265625,1895.4371337890625,0.0,3675.952880859375,0.9266275763511658,1.0,0.0,3.0,1.0,0.0
18097740,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.6653964519500732,0.5414814949035645,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.936410665512085,0.4888468384742737,0.4635140597820282,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8604704737663269,0.3836830854415893,0.2698328495025635,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8519375920295715,0.3720497488975525,0.3543556034564972,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7374175786972046,0.2373175919055938,1.0801234245300293,285.0184936523437,284.95001220703125,299.361572265625,293.2275390625,298.0799255371094,296.2300109863281,285.01727294921875,1.0,0.6047840714454651,0.5441089272499084,0.5441089272499084,1.0,1.0,-3.253373861312866,1.295198917388916,1.95817506313324,0.5614145994186401,1.0,1.0,0.0,156.07275390625,148.0,60500.91796875,0.0,2826.32421875,1.0,279.4438171386719,283.20721435546875,296.20562744140625,300.0561218261719,293.1499938964844,293.1499938964844,279.1499938964844,33437.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214041829109192,1.0,0.0,0.0,3.844029188156128,3.844054698944092,9.859767260422814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.2705078125,0.0,1739.75,1895.4371337890625,0.0,3602.11181640625,0.9470468759536744,1.0,0.0,3.0,1.0,0.0
18097800,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.6653964519500732,0.5414814949035645,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.936410665512085,0.4888468384742737,0.4635140597820282,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8604704737663269,0.3836830854415893,0.2698328495025635,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8519375920295715,0.3720497488975525,0.3543556034564972,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7374175786972046,0.2373175919055938,1.0801234245300293,285.0184936523437,284.95001220703125,299.361572265625,293.2275390625,298.0799255371094,296.2300109863281,285.01727294921875,1.0,0.6047840714454651,0.5441089272499084,0.5441089272499084,1.0,1.0,-3.253373861312866,1.295198917388916,1.95817506313324,0.5614145994186401,1.0,1.0,0.0,156.07275390625,148.0,60500.91796875,0.0,2826.32421875,1.0,279.4438171386719,283.20721435546875,296.20562744140625,300.0561218261719,293.1499938964844,293.1499938964844,279.1499938964844,33437.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214041829109192,1.0,0.0,0.0,3.844029188156128,3.844054698944092,9.859767260422814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.2705078125,0.0,1739.75,1895.4371337890625,0.0,3602.11181640625,0.9470468759536744,1.0,0.0,3.0,1.0,0.0
18097860,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.6630520224571228,0.5340909957885742,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9431089758872986,0.4910585582256317,0.4657832086086273,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8644925355911255,0.3836177289485931,0.2699247896671295,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8560592532157898,0.3723124563694,0.354746550321579,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7404019236564636,0.2370530217885971,1.07929527759552,284.8871154785156,284.95001220703125,299.3833312988281,293.22235107421875,298.083984375,296.2269287109375,284.8886413574219,1.0,0.6019986271858215,0.5416643619537354,0.5416643619537354,1.0,1.0,-3.246829032897949,1.2884528636932373,1.958376169204712,0.5557229518890381,0.887630045413971,0.887630045413971,0.0,153.41297912597656,151.0,61140.9453125,0.0,2798.001220703125,1.0,279.1568908691406,283.05987548828125,296.2450256347656,300.2109375,293.1499938964844,293.1499938964844,279.45001220703125,38862.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298595786094666,1.0,0.0,0.0,3.741927146911621,3.741952419281006,9.342948033008724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.4755859375,0.0,1659.82373046875,1895.4371337890625,0.0,3679.85400390625,0.9278444647789,1.0,0.0,3.0,1.0,0.0
18097920,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.6630520224571228,0.5340909957885742,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9431089758872986,0.4910585582256317,0.4657832086086273,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8644925355911255,0.3836177289485931,0.2699247896671295,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8560592532157898,0.3723124563694,0.354746550321579,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7404019236564636,0.2370530217885971,1.07929527759552,284.8871154785156,284.95001220703125,299.3833312988281,293.22235107421875,298.083984375,296.2269287109375,284.8886413574219,1.0,0.6019986271858215,0.5416643619537354,0.5416643619537354,1.0,1.0,-3.246829032897949,1.2884528636932373,1.958376169204712,0.5557229518890381,0.887630045413971,0.887630045413971,0.0,153.41297912597656,151.0,61140.9453125,0.0,2798.001220703125,1.0,279.1568908691406,283.05987548828125,296.2450256347656,300.2109375,293.1499938964844,293.1499938964844,279.45001220703125,38862.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298595786094666,1.0,0.0,0.0,3.741927146911621,3.741952419281006,9.342948033008724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.4755859375,0.0,1659.82373046875,1895.4371337890625,0.0,3679.85400390625,0.9278444647789,1.0,0.0,3.0,1.0,0.0
18097980,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6635231971740723,0.5303012728691101,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.947608232498169,0.4941713809967041,0.4683729410171509,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8668582439422607,0.3843740224838257,0.2702168226242065,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8585407137870789,0.3732517063617706,0.3553560376167297,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7420309782028198,0.2372630089521408,1.0791915655136108,285.0096130371094,284.95001220703125,299.4049072265625,293.2171630859375,298.09185791015625,296.2301025390625,285.0082702636719,1.0,0.6015118956565857,0.539219856262207,0.539219856262207,1.0,1.0,-3.2463219165802,1.284326672554016,1.9619951248168943,0.5505881309509277,0.9913303256034852,0.9913303256034852,0.0,152.13243103027344,154.0,60265.58203125,0.0,2789.902587890625,1.0,279.4438171386719,283.1983947753906,296.1927490234375,300.0319519042969,293.1499938964844,293.1499938964844,279.1499938964844,33688.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213401675224304,1.0,0.0,0.0,3.838038682937622,3.838064193725586,9.829059308685828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.4560546875,0.0,1734.423828125,1895.4371337890625,0.0,3601.521240234375,0.945838212966919,1.0,0.0,3.0,1.0,0.0
18098040,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.6635231971740723,0.5303012728691101,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.947608232498169,0.4941713809967041,0.4683729410171509,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8668582439422607,0.3843740224838257,0.2702168226242065,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8585407137870789,0.3732517063617706,0.3553560376167297,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7420309782028198,0.2372630089521408,1.0791915655136108,285.0096130371094,284.95001220703125,299.4049072265625,293.2171630859375,298.09185791015625,296.2301025390625,285.0082702636719,1.0,0.6015118956565857,0.539219856262207,0.539219856262207,1.0,1.0,-3.2463219165802,1.284326672554016,1.9619951248168943,0.5505881309509277,0.9913303256034852,0.9913303256034852,0.0,152.13243103027344,154.0,60265.58203125,0.0,2789.902587890625,1.0,279.4438171386719,283.1983947753906,296.1927490234375,300.0319519042969,293.1499938964844,293.1499938964844,279.1499938964844,33688.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213401675224304,1.0,0.0,0.0,3.838038682937622,3.838064193725586,9.829059308685828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.4560546875,0.0,1734.423828125,1895.4371337890625,0.0,3601.521240234375,0.945838212966919,1.0,0.0,3.0,1.0,0.0
18098100,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9990000128746032,0.6630637645721436,0.5298150181770325,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9489722847938538,0.4954074323177337,0.4697593748569488,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8673567771911621,0.3844614028930664,0.2704341411590576,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8591138124465942,0.3734880685806274,0.3557518422603607,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7423407435417175,0.2372505664825439,1.0796380043029783,284.8722839355469,284.95001220703125,299.4156188964844,293.2145690917969,298.0943908691406,296.2294616699219,284.8685913085937,1.0,0.6018209457397461,0.5379975438117981,0.5379975438117981,1.0,1.0,-3.248677968978882,1.2833315134048462,1.965346455574036,0.5487462878227234,0.8976290225982666,0.8976290225982666,0.0,152.0617218017578,154.0,61257.3515625,0.0,2794.3916015625,1.0,279.1935729980469,283.0413818359375,296.2451171875,300.25103759765625,293.1499938964844,293.1499938964844,279.1499938964844,37262.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927363395690918,1.0,0.0,0.0,3.812722206115722,3.8127479553222656,9.69981783782714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.9296875,0.0,1731.716064453125,1895.4371337890625,0.0,3656.95068359375,0.9407050609588624,1.0,0.0,3.0,1.0,0.0
