time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098160,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.6619902849197388,0.5308319330215454,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.949066162109375,0.4964667856693268,0.470786839723587,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8667626976966858,0.3843640685081482,0.2703980207443237,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8586621284484863,0.3735652267932892,0.3558647930622101,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7418041229248047,0.2371120303869247,1.0792182683944702,284.8919982910156,284.95001220703125,299.4263000488281,293.21197509765625,298.0960388183594,296.2271728515625,284.89434814453125,1.0,0.6023399829864502,0.5369008183479309,0.5369008183479309,1.0,1.0,-3.250723123550415,1.2823739051818848,1.96834933757782,0.5471134781837463,0.886380136013031,0.886380136013031,0.0,152.4562225341797,157.0,60985.2734375,0.0,2800.8232421875,1.0,279.156494140625,283.06298828125,296.232666015625,300.1842346191406,293.1499938964844,293.1499938964844,279.45001220703125,38885.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292216300964355,1.0,0.0,0.0,3.7284750938415527,3.7285003662109375,9.27589383081795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.0986328125,0.0,1644.293212890625,1895.4371337890625,0.0,3674.004150390625,0.92505544424057,1.0,0.0,3.0,1.0,0.0
18098220,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.6608413457870483,0.5329575538635254,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9497121572494508,0.4996691048145294,0.4735429883003235,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8660236597061157,0.3851714432239532,0.2707875072956085,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8581192493438721,0.3745518624782562,0.3566021919250488,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7410024404525757,0.2373688966035843,1.0798028707504272,285.0180969238281,284.95001220703125,299.447509765625,293.2068176269531,298.1047668457031,296.231689453125,285.016845703125,1.0,0.6040433645248413,0.5347073078155518,0.5347073078155518,1.0,1.0,-3.25864577293396,1.281936526298523,1.9767093658447263,0.5457579493522644,0.9973185062408448,0.9973185062408448,0.0,153.5106964111328,160.0,60294.5390625,0.0,2823.15478515625,1.0,279.4437561035156,283.2012939453125,296.18426513671875,300.0215759277344,293.1499938964844,293.1499938964844,279.1499938964844,33434.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210821986198424,1.0,0.0,0.0,3.83695912361145,3.836984395980835,9.823530717767426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.6806640625,0.0,1731.109619140625,1895.4371337890625,0.0,3599.142333984375,0.945444881916046,1.0,0.0,3.0,1.0,0.0
18098280,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.6608413457870483,0.5329575538635254,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9497121572494508,0.4996691048145294,0.4735429883003235,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8660236597061157,0.3851714432239532,0.2707875072956085,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8581192493438721,0.3745518624782562,0.3566021919250488,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7410024404525757,0.2373688966035843,1.0798028707504272,285.0180969238281,284.95001220703125,299.447509765625,293.2068176269531,298.1047668457031,296.231689453125,285.016845703125,1.0,0.6040433645248413,0.5347073078155518,0.5347073078155518,1.0,1.0,-3.25864577293396,1.281936526298523,1.9767093658447263,0.5457579493522644,0.9973185062408448,0.9973185062408448,0.0,153.5106964111328,160.0,60294.5390625,0.0,2823.15478515625,1.0,279.4437561035156,283.2012939453125,296.18426513671875,300.0215759277344,293.1499938964844,293.1499938964844,279.1499938964844,33434.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210821986198424,1.0,0.0,0.0,3.83695912361145,3.836984395980835,9.823530717767426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.6806640625,0.0,1731.109619140625,1895.4371337890625,0.0,3599.142333984375,0.945444881916046,1.0,0.0,3.0,1.0,0.0
18098340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9990000128746032,0.6584843397140503,0.535717248916626,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.949321448802948,0.5013568997383118,0.4754650890827179,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8648012280464172,0.385191410779953,0.2710375785827636,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8570671677589417,0.3748016357421875,0.3571094870567322,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7399029731750488,0.2372577935457229,1.080246090888977,284.8766784667969,284.95001220703125,299.4626770019531,293.2030944824219,298.108154296875,296.2304077148437,284.87921142578125,1.0,0.6056860089302063,0.533125638961792,0.533125638961792,1.0,1.0,-3.265723466873169,1.2821290493011477,1.983594536781311,0.5453105568885803,0.8928894996643066,0.8928894996643066,0.0,154.73931884765625,160.0,61252.015625,0.0,2844.774658203125,1.0,279.16827392578125,283.0429077148437,296.2379150390625,300.2237854003906,293.1499938964844,293.1499938964844,279.1499938964844,38508.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291384220123292,1.0,0.0,0.0,3.775546073913574,3.775571584701538,9.511583130006328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.24609375,0.0,1696.79833984375,1895.4371337890625,0.0,3673.241455078125,0.9342276453971864,1.0,0.0,3.0,1.0,0.0
18098400,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.6573310494422913,0.5373426079750061,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9486772418022156,0.5019726753234863,0.4760340452194214,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8639030456542969,0.3851546943187713,0.2710112035274505,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8562626838684082,0.3748566210269928,0.3571659624576568,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7391393780708313,0.2371679097414016,1.0799394845962524,284.8954772949219,284.95001220703125,299.468505859375,293.20166015625,298.10906982421875,296.22930908203125,284.8977355957031,1.0,0.6063517332077026,0.5325137972831726,0.5325137972831726,1.0,1.0,-3.268030166625977,1.282013177871704,1.9860169887542725,0.5450307726860046,0.8936662077903748,0.8936662077903748,0.0,155.3745574951172,148.0,61176.515625,0.0,2853.15087890625,1.0,279.1563415527344,283.0588684082031,296.2264099121094,300.1877746582031,293.1499938964844,293.1499938964844,279.45001220703125,38503.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929786741733551,1.0,0.0,0.0,3.744197607040405,3.744223117828369,9.35429000037402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.5263671875,0.0,1659.729736328125,1895.4371337890625,0.0,3679.186279296875,0.9282853603363036,1.0,0.0,3.0,1.0,0.0
18098460,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.655753493309021,0.5299087762832642,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9553897380828856,0.5050833821296692,0.4786072373390198,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8681896328926086,0.3858636319637298,0.2712593376636505,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8606189489364624,0.3757429122924804,0.3577108681201935,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.742246150970459,0.2372809052467346,1.079390287399292,285.0118713378906,284.95001220703125,299.4893493652344,293.196533203125,298.11639404296875,296.2328491210937,285.00994873046875,1.0,0.6037863492965698,0.5301147103309631,0.5301147103309631,1.0,1.0,-3.262501716613769,1.2754065990447998,1.9870951175689693,0.5405669808387756,0.9977760910987854,0.9977760910987854,0.0,152.8340606689453,166.0,60304.5390625,0.0,2827.449462890625,1.0,279.4438781738281,283.1907653808594,296.1755676269531,300.0189819335937,293.1499938964844,293.1499938964844,279.1499938964844,33554.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220601320266724,1.0,0.0,0.0,3.8491501808166495,3.849175930023194,9.886055067909183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.9248046875,0.0,1746.927978515625,1895.4371337890625,0.0,3608.158203125,0.9482290148735046,1.0,0.0,3.0,1.0,0.0
18098520,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.655753493309021,0.5299087762832642,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9553897380828856,0.5050833821296692,0.4786072373390198,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8681896328926086,0.3858636319637298,0.2712593376636505,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8606189489364624,0.3757429122924804,0.3577108681201935,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.742246150970459,0.2372809052467346,1.079390287399292,285.0118713378906,284.95001220703125,299.4893493652344,293.196533203125,298.11639404296875,296.2328491210937,285.00994873046875,1.0,0.6037863492965698,0.5301147103309631,0.5301147103309631,1.0,1.0,-3.262501716613769,1.2754065990447998,1.9870951175689693,0.5405669808387756,0.9977760910987854,0.9977760910987854,0.0,152.8340606689453,166.0,60304.5390625,0.0,2827.449462890625,1.0,279.4438781738281,283.1907653808594,296.1755676269531,300.0189819335937,293.1499938964844,293.1499938964844,279.1499938964844,33554.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220601320266724,1.0,0.0,0.0,3.8491501808166495,3.849175930023194,9.886055067909183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.9248046875,0.0,1746.927978515625,1895.4371337890625,0.0,3608.158203125,0.9482290148735046,1.0,0.0,3.0,1.0,0.0
18098580,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.6527690291404724,0.5397189855575562,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9508517384529114,0.5073696374893188,0.4811154007911682,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8631516098976135,0.385829895734787,0.2714968025684356,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.85590660572052,0.3760247528553009,0.3582890629768371,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7380543947219849,0.2370681017637252,1.0796048641204834,284.8955383300781,284.95001220703125,299.510009765625,293.1914367675781,298.11962890625,296.2290344238281,284.8982238769531,1.0,0.6087073087692261,0.5277156233787537,0.5277156233787537,1.0,1.0,-3.278510570526123,1.278087139129639,2.0004234313964844,0.5383228659629822,0.8946452736854553,0.8946452736854553,0.0,156.5569610595703,169.0,61202.734375,0.0,2881.855224609375,1.0,279.156005859375,283.0546264648437,296.2145080566406,300.175048828125,293.1499938964844,293.1499938964844,279.45001220703125,38610.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303308129310608,1.0,0.0,0.0,3.749078750610352,3.749104261398315,9.37869515382772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.8310546875,0.0,1666.2825927734375,1895.4371337890625,0.0,3684.17333984375,0.9294134974479676,1.0,0.0,3.0,1.0,0.0
18098640,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.6527690291404724,0.5397189855575562,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9508517384529114,0.5073696374893188,0.4811154007911682,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8631516098976135,0.385829895734787,0.2714968025684356,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.85590660572052,0.3760247528553009,0.3582890629768371,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7380543947219849,0.2370681017637252,1.0796048641204834,284.8955383300781,284.95001220703125,299.510009765625,293.1914367675781,298.11962890625,296.2290344238281,284.8982238769531,1.0,0.6087073087692261,0.5277156233787537,0.5277156233787537,1.0,1.0,-3.278510570526123,1.278087139129639,2.0004234313964844,0.5383228659629822,0.8946452736854553,0.8946452736854553,0.0,156.5569610595703,169.0,61202.734375,0.0,2881.855224609375,1.0,279.156005859375,283.0546264648437,296.2145080566406,300.175048828125,293.1499938964844,293.1499938964844,279.45001220703125,38610.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303308129310608,1.0,0.0,0.0,3.749078750610352,3.749104261398315,9.37869515382772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.8310546875,0.0,1666.2825927734375,1895.4371337890625,0.0,3684.17333984375,0.9294134974479676,1.0,0.0,3.0,1.0,0.0
18098700,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.6504877805709839,0.5451269149780273,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.94826477766037,0.5088866949081421,0.4823646247386932,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8604165315628052,0.3861343562602997,0.2715978026390075,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8533388376235962,0.3764250576496124,0.3585547506809234,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7357578277587891,0.2370823919773101,1.0795170068740845,285.02899169921875,284.95001220703125,299.520263671875,293.1889038085937,298.1228332519531,296.22979736328125,285.0322265625,1.0,0.6107789874076843,0.5265160799026489,0.5265160799026489,1.0,1.0,-3.2868595123291016,1.2795097827911377,2.0073494911193848,0.5374578237533569,0.9878136515617372,0.9878136515617372,0.0,158.63221740722656,169.0,60410.68359375,0.0,2911.149169921875,1.0,279.4044189453125,283.20086669921875,296.1597595214844,299.9638671875,293.1499938964844,293.1499938964844,279.45001220703125,34217.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924574375152588,1.0,0.0,0.0,3.795175313949585,3.7952005863189697,9.610743063603875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.1083984375,0.0,1686.891845703125,1895.4371337890625,0.0,3631.31201171875,0.9382565021514891,1.0,0.0,3.0,1.0,0.0
18098760,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.6482747793197632,0.5492339730262756,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.946789026260376,0.510582685470581,0.4839714765548706,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8586528301239014,0.3866204619407654,0.2719433009624481,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8516795039176941,0.3769802749156952,0.3590924441814422,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7341875433921814,0.2371952086687088,1.0801584720611572,285.02960205078125,284.95001220703125,299.53045654296875,293.1863708496094,298.1270751953125,296.2323303222656,285.0289611816406,1.0,0.6128682494163513,0.5253434777259827,0.5253434777259827,1.0,1.0,-3.295562744140625,1.2810815572738647,2.01448130607605,0.5368656516075134,1.0,1.0,0.0,160.32797241210938,172.0,60612.9921875,0.0,2939.212158203125,1.0,279.4437255859375,283.1985778808594,296.1673278808594,300.02264404296875,293.1499938964844,293.1499938964844,279.1499938964844,33520.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229258894920348,1.0,0.0,0.0,3.858996152877808,3.859021902084351,9.9366957329039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.244140625,0.0,1758.74169921875,1895.4371337890625,0.0,3616.135498046875,0.950415849685669,1.0,0.0,3.0,1.0,0.0
18098820,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.6414887309074402,0.5584701895713806,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.942712128162384,0.5128387212753296,0.4865041077136993,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8542450666427612,0.3865649998188019,0.2721972465515136,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8475658297538757,0.3772271573543548,0.3596789240837097,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7303470969200134,0.2367938607931137,1.079798936843872,284.8982849121094,284.95001220703125,299.5507507324219,293.18133544921875,298.1291198730469,296.22711181640625,284.8999328613281,1.0,0.6168059706687927,0.5229982137680054,0.5229982137680054,1.0,1.0,-3.310299158096313,1.283017873764038,2.0272812843322754,0.5352795720100403,0.907869279384613,0.907869279384613,0.0,163.98641967773438,175.0,61682.33984375,0.0,2991.486572265625,1.0,279.1567687988281,283.0440368652344,296.2093811035156,300.2006530761719,293.1499938964844,293.1499938964844,278.8500061035156,38003.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932332158088684,1.0,0.0,0.0,3.790526390075684,3.7905521392822266,9.587212161932257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.63671875,0.0,1710.7672119140625,1895.4371337890625,0.0,3702.499267578125,0.9380794167518616,1.0,0.0,3.0,1.0,0.0
18098880,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.6414887309074402,0.5584701895713806,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.942712128162384,0.5128387212753296,0.4865041077136993,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8542450666427612,0.3865649998188019,0.2721972465515136,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8475658297538757,0.3772271573543548,0.3596789240837097,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7303470969200134,0.2367938607931137,1.079798936843872,284.8982849121094,284.95001220703125,299.5507507324219,293.18133544921875,298.1291198730469,296.22711181640625,284.8999328613281,1.0,0.6168059706687927,0.5229982137680054,0.5229982137680054,1.0,1.0,-3.310299158096313,1.283017873764038,2.0272812843322754,0.5352795720100403,0.907869279384613,0.907869279384613,0.0,163.98641967773438,175.0,61682.33984375,0.0,2991.486572265625,1.0,279.1567687988281,283.0440368652344,296.2093811035156,300.2006530761719,293.1499938964844,293.1499938964844,278.8500061035156,38003.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932332158088684,1.0,0.0,0.0,3.790526390075684,3.7905521392822266,9.587212161932257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.63671875,0.0,1710.7672119140625,1895.4371337890625,0.0,3702.499267578125,0.9380794167518616,1.0,0.0,3.0,1.0,0.0
18098940,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.633642852306366,0.5681487917900085,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9379740357398988,0.5149153470993042,0.4885125756263733,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8493567109107971,0.3863185942173004,0.272078663110733,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8430061936378479,0.3772761821746826,0.3598144054412842,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7259521484375,0.2361016571521759,1.0773611068725586,284.8881225585937,284.95001220703125,299.5708312988281,293.17633056640625,298.1298217773437,296.22021484375,284.88970947265625,1.0,0.6203295588493347,0.5206530094146729,0.5206530094146729,1.0,1.0,-3.321446180343628,1.2832714319229126,2.038174629211426,0.5337287783622742,0.8392214775085449,0.8392214775085449,0.0,167.7662353515625,178.0,61851.1015625,0.0,3037.06494140625,1.0,278.858154296875,283.0069580078125,296.1905822753906,300.2082214355469,293.1499938964844,293.1499938964844,279.1499938964844,40662.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378330707550048,1.0,0.0,0.0,3.5613393783569336,3.561363458633423,8.462915843665542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.560546875,0.0,1470.78271484375,1895.4371337890625,0.0,3752.72314453125,0.8897925019264221,1.0,0.0,3.0,1.0,0.0
18099000,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.633642852306366,0.5681487917900085,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9379740357398988,0.5149153470993042,0.4885125756263733,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8493567109107971,0.3863185942173004,0.272078663110733,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8430061936378479,0.3772761821746826,0.3598144054412842,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7259521484375,0.2361016571521759,1.0773611068725586,284.8881225585937,284.95001220703125,299.5708312988281,293.17633056640625,298.1298217773437,296.22021484375,284.88970947265625,1.0,0.6203295588493347,0.5206530094146729,0.5206530094146729,1.0,1.0,-3.321446180343628,1.2832714319229126,2.038174629211426,0.5337287783622742,0.8392214775085449,0.8392214775085449,0.0,167.7662353515625,178.0,61851.1015625,0.0,3037.06494140625,1.0,278.858154296875,283.0069580078125,296.1905822753906,300.2082214355469,293.1499938964844,293.1499938964844,279.1499938964844,40662.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378330707550048,1.0,0.0,0.0,3.5613393783569336,3.561363458633423,8.462915843665542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.560546875,0.0,1470.78271484375,1895.4371337890625,0.0,3752.72314453125,0.8897925019264221,1.0,0.0,3.0,1.0,0.0
18099060,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9939683079719543,0.6285623908042908,0.5666243433952332,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.932168424129486,0.5180965662002563,0.491469144821167,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8439103364944458,0.387111485004425,0.2726113796234131,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.837785542011261,0.3781818151473999,0.3606722950935364,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7208818197250366,0.2359514534473419,1.0769046545028689,284.9972229003906,284.95001220703125,299.5907287597656,293.17138671875,298.1363220214844,296.2237548828125,284.9966125488281,1.0,0.6231169700622559,0.5181329846382141,0.5181329846382141,1.0,1.0,-3.324233293533325,1.2795865535736084,2.044646739959717,0.5306824445724487,0.9304749369621276,0.9304749369621276,0.0,172.28189086914062,181.0,61116.0546875,0.0,3068.8466796875,1.0,279.1416931152344,283.1322021484375,296.1426086425781,300.0342102050781,293.1499938964844,293.1499938964844,278.8500061035156,34042.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928211748600006,1.0,0.0,0.0,3.661010265350342,3.661033868789673,8.943246143644501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.33203125,0.0,1530.765625,1895.4371337890625,0.0,3664.7392578125,0.9064817428588868,1.0,0.0,3.0,1.0,0.0
18099120,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9939683079719543,0.6285623908042908,0.5666243433952332,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.932168424129486,0.5180965662002563,0.491469144821167,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8439103364944458,0.387111485004425,0.2726113796234131,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.837785542011261,0.3781818151473999,0.3606722950935364,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7208818197250366,0.2359514534473419,1.0769046545028689,284.9972229003906,284.95001220703125,299.5907287597656,293.17138671875,298.1363220214844,296.2237548828125,284.9966125488281,1.0,0.6231169700622559,0.5181329846382141,0.5181329846382141,1.0,1.0,-3.324233293533325,1.2795865535736084,2.044646739959717,0.5306824445724487,0.9304749369621276,0.9304749369621276,0.0,172.28189086914062,181.0,61116.0546875,0.0,3068.8466796875,1.0,279.1416931152344,283.1322021484375,296.1426086425781,300.0342102050781,293.1499938964844,293.1499938964844,278.8500061035156,34042.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928211748600006,1.0,0.0,0.0,3.661010265350342,3.661033868789673,8.943246143644501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.33203125,0.0,1530.765625,1895.4371337890625,0.0,3664.7392578125,0.9064817428588868,1.0,0.0,3.0,1.0,0.0
18099180,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9863831996917723,0.6238176822662354,0.5626158118247986,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9261578321456908,0.5203582644462585,0.4939878284931183,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8384041786193848,0.3870902061462402,0.2728820443153381,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8325313925743103,0.3784151375293731,0.3612444102764129,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.715724527835846,0.2354648858308792,1.0760520696640017,284.9093322753906,284.95001220703125,299.6104736328125,293.16650390625,298.1380615234375,296.219970703125,284.909912109375,1.0,0.6252424716949463,0.5156129598617554,0.5156129598617554,1.0,1.0,-3.322506666183472,1.274028182029724,2.048478603363037,0.5260317325592041,0.8481212258338928,0.8481212258338928,0.0,176.6787109375,184.0,61566.21875,0.0,3089.967041015625,1.0,278.8583068847656,283.0247497558594,296.18084716796875,300.17156982421875,293.1499938964844,293.1499938964844,279.1499938964844,38817.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348311424255372,1.0,0.0,0.0,3.531600952148437,3.531624555587769,8.322169833263615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.4033203125,0.0,1425.7857666015625,1895.4371337890625,0.0,3725.342529296875,0.8814635276794434,1.0,0.0,3.0,1.0,0.0
18099240,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9863831996917723,0.6238176822662354,0.5626158118247986,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9261578321456908,0.5203582644462585,0.4939878284931183,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8384041786193848,0.3870902061462402,0.2728820443153381,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8325313925743103,0.3784151375293731,0.3612444102764129,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.715724527835846,0.2354648858308792,1.0760520696640017,284.9093322753906,284.95001220703125,299.6104736328125,293.16650390625,298.1380615234375,296.219970703125,284.909912109375,1.0,0.6252424716949463,0.5156129598617554,0.5156129598617554,1.0,1.0,-3.322506666183472,1.274028182029724,2.048478603363037,0.5260317325592041,0.8481212258338928,0.8481212258338928,0.0,176.6787109375,184.0,61566.21875,0.0,3089.967041015625,1.0,278.8583068847656,283.0247497558594,296.18084716796875,300.17156982421875,293.1499938964844,293.1499938964844,279.1499938964844,38817.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348311424255372,1.0,0.0,0.0,3.531600952148437,3.531624555587769,8.322169833263615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.4033203125,0.0,1425.7857666015625,1895.4371337890625,0.0,3725.342529296875,0.8814635276794434,1.0,0.0,3.0,1.0,0.0
18099300,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9830809235572816,0.6223209500312805,0.5609754323959351,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9238547682762146,0.5218295454978943,0.4952372312545776,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8361713886260986,0.3873652517795563,0.2729944288730621,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.830406665802002,0.3787676990032196,0.3614988923072815,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7135280966758728,0.2353899627923965,1.0755535364151,285.01806640625,284.95001220703125,299.6202697753906,293.1640625,298.1407775878906,296.2210388183594,285.0189819335937,1.0,0.6261636018753052,0.5143529772758484,0.5143529772758484,1.0,1.0,-3.321871280670166,1.2713905572891235,2.050480842590332,0.5231337547302246,0.9252963662147522,0.9252963662147522,0.0,178.50917053222656,184.0,60772.94140625,0.0,3098.974609375,1.0,279.0989074707031,283.1485290527344,296.1290588378906,299.9609069824219,293.1499938964844,293.1499938964844,279.1499938964844,34085.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928646683692932,1.0,0.0,0.0,3.5822370052337646,3.5822598934173584,8.562525977140467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.111328125,0.0,1445.016357421875,1895.4371337890625,0.0,3668.73046875,0.890455961227417,1.0,0.0,3.0,1.0,0.0
18099360,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.980657994747162,0.6209620833396912,0.5598376393318176,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9226557612419128,0.5234028100967407,0.4967654049396515,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8347797393798828,0.3877439200878143,0.2732924818992615,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8290823698043823,0.37921342253685,0.3619634509086609,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7120609879493713,0.2354184836149215,1.0758155584335327,285.0013427734375,284.95001220703125,299.6300048828125,293.1616516113281,298.1444396972656,296.2232666015625,284.9999084472656,1.0,0.6271653175354004,0.5132853388786316,0.5132853388786316,1.0,1.0,-3.3235700130462646,1.2700642347335815,2.0535056591033936,0.5209211111068726,0.934500813484192,0.934500813484192,0.0,179.92955017089844,187.0,60917.19140625,0.0,3110.780029296875,1.0,279.1423034667969,283.1341552734375,296.1371765136719,300.0146789550781,293.1499938964844,293.1499938964844,278.8500061035156,33398.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265003800392152,1.0,0.0,0.0,3.6490418910980233,3.6490654945373535,8.884867952474451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.83984375,0.0,1512.64404296875,1895.4371337890625,0.0,3649.0224609375,0.9030168056488036,1.0,0.0,3.0,1.0,0.0
18099420,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9739376306533812,0.6167007088661194,0.5564960837364197,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9184893369674684,0.5255869626998901,0.499180406332016,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8306567072868347,0.3876186609268188,0.2734692692756653,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8251649141311646,0.37936931848526,0.3624331653118133,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7079001665115356,0.2350150197744369,1.0752615928649902,284.9071960449219,284.95001220703125,299.6493530273437,293.1568603515625,298.1462707519531,296.2191772460937,284.9083251953125,1.0,0.628932535648346,0.511150062084198,0.511150062084198,1.0,1.0,-3.322573661804199,1.2655737400054932,2.056999921798706,0.5159544944763184,0.8482443690299988,0.8482443690299988,0.0,183.4718780517578,190.0,61409.68359375,0.0,3128.698974609375,1.0,278.8578186035156,283.0217590332031,296.17559814453125,300.156982421875,293.1499938964844,293.1499938964844,279.1499938964844,38760.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93401437997818,1.0,0.0,0.0,3.524106740951538,3.52413010597229,8.286887123176712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.9296875,0.0,1417.50341796875,1895.4371337890625,0.0,3717.881591796875,0.8797517418861389,1.0,0.0,3.0,1.0,0.0
18099480,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9739376306533812,0.6167007088661194,0.5564960837364197,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9184893369674684,0.5255869626998901,0.499180406332016,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8306567072868347,0.3876186609268188,0.2734692692756653,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8251649141311646,0.37936931848526,0.3624331653118133,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7079001665115356,0.2350150197744369,1.0752615928649902,284.9071960449219,284.95001220703125,299.6493530273437,293.1568603515625,298.1462707519531,296.2191772460937,284.9083251953125,1.0,0.628932535648346,0.511150062084198,0.511150062084198,1.0,1.0,-3.322573661804199,1.2655737400054932,2.056999921798706,0.5159544944763184,0.8482443690299988,0.8482443690299988,0.0,183.4718780517578,190.0,61409.68359375,0.0,3128.698974609375,1.0,278.8578186035156,283.0217590332031,296.17559814453125,300.156982421875,293.1499938964844,293.1499938964844,279.1499938964844,38760.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93401437997818,1.0,0.0,0.0,3.524106740951538,3.52413010597229,8.286887123176712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.9296875,0.0,1417.50341796875,1895.4371337890625,0.0,3717.881591796875,0.8797517418861389,1.0,0.0,3.0,1.0,0.0
18099540,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.968559980392456,0.6139875650405884,0.5538665056228638,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.916020929813385,0.5286110043525696,0.5019091367721558,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.827775776386261,0.3882178962230682,0.2738203108310699,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8224319815635681,0.3801300525665283,0.3630900084972381,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7047883868217468,0.235018789768219,1.0751937627792358,284.9992370605469,284.95001220703125,299.66851806640625,293.1521301269531,298.1526184082031,296.22247314453125,284.998291015625,1.0,0.6306673288345337,0.5090147852897644,0.5090147852897644,1.0,1.0,-3.323815107345581,1.2619032859802246,2.0619118213653564,0.5119293332099915,0.9333164691925048,0.9333164691925048,0.0,186.3334045410156,193.0,60781.19140625,0.0,3147.707763671875,1.0,279.1414794921875,283.13104248046875,296.1301574707031,299.99932861328125,293.1499938964844,293.1499938964844,278.8500061035156,33452.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260265231132508,1.0,0.0,0.0,3.642290592193604,3.642313957214356,8.852021551319922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.0673828125,0.0,1505.587890625,1895.4371337890625,0.0,3644.66748046875,0.9017550945281982,1.0,0.0,3.0,1.0,0.0
18099600,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.968559980392456,0.6139875650405884,0.5538665056228638,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.916020929813385,0.5286110043525696,0.5019091367721558,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.827775776386261,0.3882178962230682,0.2738203108310699,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8224319815635681,0.3801300525665283,0.3630900084972381,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7047883868217468,0.235018789768219,1.0751937627792358,284.9992370605469,284.95001220703125,299.66851806640625,293.1521301269531,298.1526184082031,296.22247314453125,284.998291015625,1.0,0.6306673288345337,0.5090147852897644,0.5090147852897644,1.0,1.0,-3.323815107345581,1.2619032859802246,2.0619118213653564,0.5119293332099915,0.9333164691925048,0.9333164691925048,0.0,186.3334045410156,193.0,60781.19140625,0.0,3147.707763671875,1.0,279.1414794921875,283.13104248046875,296.1301574707031,299.99932861328125,293.1499938964844,293.1499938964844,278.8500061035156,33452.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260265231132508,1.0,0.0,0.0,3.642290592193604,3.642313957214356,8.852021551319922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.0673828125,0.0,1505.587890625,1895.4371337890625,0.0,3644.66748046875,0.9017550945281982,1.0,0.0,3.0,1.0,0.0
18099660,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.961955428123474,0.6098459959030151,0.5506028532981873,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9126733541488647,0.5307890176773071,0.5042943954467773,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.824211835861206,0.3880683183670044,0.2739609479904175,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8190382122993469,0.3802694380283355,0.3635216355323791,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7011074423789978,0.2346499860286712,1.0747343301773071,284.9067077636719,284.95001220703125,299.6875,293.1474914550781,298.1541748046875,296.21856689453125,284.9073486328125,1.0,0.632337749004364,0.5068938732147217,0.5068938732147217,1.0,1.0,-3.322903871536255,1.2572370767593384,2.065666675567627,0.5083492994308472,0.8472203612327576,0.8472203612327576,0.0,189.6794586181641,196.0,61285.02734375,0.0,3164.69140625,1.0,278.8584289550781,283.0192565917969,296.1663818359375,300.1396789550781,293.1499938964844,293.1499938964844,279.1499938964844,38655.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335779547691344,1.0,0.0,0.0,3.520176649093628,3.520199775695801,8.268414148915326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.8505859375,0.0,1412.6376953125,1895.4371337890625,0.0,3713.892578125,0.8787723779678345,1.0,0.0,3.0,1.0,0.0
18099720,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.961955428123474,0.6098459959030151,0.5506028532981873,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9126733541488647,0.5307890176773071,0.5042943954467773,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.824211835861206,0.3880683183670044,0.2739609479904175,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8190382122993469,0.3802694380283355,0.3635216355323791,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7011074423789978,0.2346499860286712,1.0747343301773071,284.9067077636719,284.95001220703125,299.6875,293.1474914550781,298.1541748046875,296.21856689453125,284.9073486328125,1.0,0.632337749004364,0.5068938732147217,0.5068938732147217,1.0,1.0,-3.322903871536255,1.2572370767593384,2.065666675567627,0.5083492994308472,0.8472203612327576,0.8472203612327576,0.0,189.6794586181641,196.0,61285.02734375,0.0,3164.69140625,1.0,278.8584289550781,283.0192565917969,296.1663818359375,300.1396789550781,293.1499938964844,293.1499938964844,279.1499938964844,38655.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335779547691344,1.0,0.0,0.0,3.520176649093628,3.520199775695801,8.268414148915326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.8505859375,0.0,1412.6376953125,1895.4371337890625,0.0,3713.892578125,0.8787723779678345,1.0,0.0,3.0,1.0,0.0
18099780,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9566497206687928,0.6072173714637756,0.5480561256408691,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9107133150100708,0.5338115096092224,0.5070197582244873,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8216695189476013,0.3886502683162689,0.2742980420589447,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8166174292564392,0.3810171782970428,0.3641634583473205,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6983492970466614,0.2346745431423187,1.074756383895874,284.9985046386719,284.95001220703125,299.706298828125,293.1429138183594,298.16033935546875,296.2221374511719,284.9975891113281,1.0,0.6340294480323792,0.5047730207443237,0.5047730207443237,1.0,1.0,-3.3243157863616943,1.2535021305084229,2.0708138942718506,0.5050243735313416,0.9315203428268432,0.9315203428268432,0.0,192.42990112304688,199.0,60649.109375,0.0,3183.46435546875,1.0,279.1414489746094,283.1288146972656,296.1210021972656,299.9818420410156,293.1499938964844,293.1499938964844,278.8500061035156,33462.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256274700164796,1.0,0.0,0.0,3.636323213577272,3.6363465785980233,8.82303936577955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.0751953125,0.0,1499.0872802734375,1895.4371337890625,0.0,3640.998779296875,0.9004165530204773,1.0,0.0,3.0,1.0,0.0
18099840,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9566497206687928,0.6072173714637756,0.5480561256408691,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9107133150100708,0.5338115096092224,0.5070197582244873,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8216695189476013,0.3886502683162689,0.2742980420589447,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8166174292564392,0.3810171782970428,0.3641634583473205,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6983492970466614,0.2346745431423187,1.074756383895874,284.9985046386719,284.95001220703125,299.706298828125,293.1429138183594,298.16033935546875,296.2221374511719,284.9975891113281,1.0,0.6340294480323792,0.5047730207443237,0.5047730207443237,1.0,1.0,-3.3243157863616943,1.2535021305084229,2.0708138942718506,0.5050243735313416,0.9315203428268432,0.9315203428268432,0.0,192.42990112304688,199.0,60649.109375,0.0,3183.46435546875,1.0,279.1414489746094,283.1288146972656,296.1210021972656,299.9818420410156,293.1499938964844,293.1499938964844,278.8500061035156,33462.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256274700164796,1.0,0.0,0.0,3.636323213577272,3.6363465785980233,8.82303936577955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.0751953125,0.0,1499.0872802734375,1895.4371337890625,0.0,3640.998779296875,0.9004165530204773,1.0,0.0,3.0,1.0,0.0
18099900,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.953797161579132,0.6052325367927551,0.5467087030410767,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9096371531486512,0.5349458456039429,0.508371114730835,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8203280568122864,0.3886235356330871,0.2744716703891754,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8153345584869385,0.3811292946338653,0.3644956052303314,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6969415545463562,0.2345419079065323,1.0749434232711792,284.8746643066406,284.95001220703125,299.71563720703125,293.140625,298.16143798828125,296.22088623046875,284.8735046386719,1.0,0.6349206566810608,0.5037125945091248,0.5037125945091248,1.0,1.0,-3.3251607418060303,1.251677393913269,2.073483228683472,0.5033520460128784,0.8445842266082764,0.8445842266082764,0.0,193.9018402099609,199.0,61445.03125,0.0,3193.705322265625,1.0,278.8985900878906,282.9890441894531,296.17156982421875,300.193359375,293.1499938964844,293.1499938964844,278.8500061035156,38105.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931587815284729,1.0,0.0,0.0,3.5935306549072266,3.5935544967651367,8.616601689936942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.2802734375,0.0,1486.759033203125,1895.4371337890625,0.0,3695.6865234375,0.8918224573135376,1.0,0.0,3.0,1.0,0.0
18099960,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9499742984771729,0.6031794548034668,0.5448856949806213,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9077622890472412,0.5359777212142944,0.509397566318512,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8183175921440125,0.3884857892990112,0.2744287550449371,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8133994936943054,0.3811424672603607,0.3645826876163482,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6949130892753601,0.2343191504478454,1.074359655380249,284.906494140625,284.95001220703125,299.72491455078125,293.1383972167969,298.16180419921875,296.21844482421875,284.9076843261719,1.0,0.6356817483901978,0.5026889443397522,0.5026889443397522,1.0,1.0,-3.3235557079315186,1.248929142951965,2.0746266841888428,0.5011029243469238,0.845716118812561,0.845716118812561,0.0,195.7156982421875,202.0,61138.140625,0.0,3200.435791015625,1.0,278.8581848144531,283.0181579589844,296.1577453613281,300.12237548828125,293.1499938964844,293.1499938964844,279.1499938964844,38788.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332096576690674,1.0,0.0,0.0,3.5118229389190674,3.51184630393982,8.229217769439856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.2734375,0.0,1404.8804931640625,1895.4371337890625,0.0,3710.52587890625,0.8770282864570618,1.0,0.0,3.0,1.0,0.0
