time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100020,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9445728659629822,0.6006324887275696,0.5424103736877441,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9059905409812928,0.5389899611473083,0.5121110081672668,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8158465623855591,0.3890511989593506,0.2747537195682525,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8110231757164001,0.381874531507492,0.36520916223526,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6922760009765625,0.2343509346246719,1.0744211673736572,284.9982604980469,284.95001220703125,299.74334716796875,293.13397216796875,298.1679077148437,296.2220458984375,284.99737548828125,1.0,0.6373666524887085,0.5006417036056519,0.5006417036056519,1.0,1.0,-3.325051784515381,1.245392084121704,2.0796597003936768,0.4969537556171417,0.930046319961548,0.930046319961548,0.0,198.4452972412109,205.0,60525.83203125,0.0,3219.29736328125,1.0,279.1413879394531,283.1270751953125,296.11212158203125,299.9649963378906,293.1499938964844,293.1499938964844,278.8500061035156,33453.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252454042434692,1.0,0.0,0.0,3.6304452419281006,3.630468606948853,8.794539212431118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.203125,0.0,1492.57080078125,1895.4371337890625,0.0,3637.4853515625,0.8990960717201233,1.0,0.0,3.0,1.0,0.0
18100080,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9445728659629822,0.6006324887275696,0.5424103736877441,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9059905409812928,0.5389899611473083,0.5121110081672668,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8158465623855591,0.3890511989593506,0.2747537195682525,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8110231757164001,0.381874531507492,0.36520916223526,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6922760009765625,0.2343509346246719,1.0744211673736572,284.9982604980469,284.95001220703125,299.74334716796875,293.13397216796875,298.1679077148437,296.2220458984375,284.99737548828125,1.0,0.6373666524887085,0.5006417036056519,0.5006417036056519,1.0,1.0,-3.325051784515381,1.245392084121704,2.0796597003936768,0.4969537556171417,0.930046319961548,0.930046319961548,0.0,198.4452972412109,205.0,60525.83203125,0.0,3219.29736328125,1.0,279.1413879394531,283.1270751953125,296.11212158203125,299.9649963378906,293.1499938964844,293.1499938964844,278.8500061035156,33453.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252454042434692,1.0,0.0,0.0,3.6304452419281006,3.630468606948853,8.794539212431118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.203125,0.0,1492.57080078125,1895.4371337890625,0.0,3637.4853515625,0.8990960717201233,1.0,0.0,3.0,1.0,0.0
18100140,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9378555417060852,0.5966946482658386,0.539317786693573,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9033131003379822,0.5411390066146851,0.5144698619842529,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8125612735748291,0.388872742652893,0.2748717665672302,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8078359961509705,0.3819851577281952,0.3656118512153625,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6889896392822266,0.2340031415224075,1.074052095413208,284.9073791503906,284.95001220703125,299.7615661621094,293.1296081542969,298.169189453125,296.21832275390625,284.907958984375,1.0,0.6390169262886047,0.4985944330692291,0.4985944330692291,1.0,1.0,-3.3243587017059326,1.2409276962280271,2.0834310054779053,0.4923133850097656,0.8450989723205566,0.8450989723205566,0.0,201.72213745117188,208.0,61031.0,0.0,3236.364501953125,1.0,278.8585205078125,283.01678466796875,296.148681640625,300.1056213378906,293.1499938964844,293.1499938964844,279.1499938964844,38638.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328337907791138,1.0,0.0,0.0,3.507852554321289,3.507875680923462,8.210620308091165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.052734375,0.0,1399.673828125,1895.4371337890625,0.0,3707.08837890625,0.876038670539856,1.0,0.0,3.0,1.0,0.0
18100200,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9378555417060852,0.5966946482658386,0.539317786693573,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9033131003379822,0.5411390066146851,0.5144698619842529,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8125612735748291,0.388872742652893,0.2748717665672302,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8078359961509705,0.3819851577281952,0.3656118512153625,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6889896392822266,0.2340031415224075,1.074052095413208,284.9073791503906,284.95001220703125,299.7615661621094,293.1296081542969,298.169189453125,296.21832275390625,284.907958984375,1.0,0.6390169262886047,0.4985944330692291,0.4985944330692291,1.0,1.0,-3.3243587017059326,1.2409276962280271,2.0834310054779053,0.4923133850097656,0.8450989723205566,0.8450989723205566,0.0,201.72213745117188,208.0,61031.0,0.0,3236.364501953125,1.0,278.8585205078125,283.01678466796875,296.148681640625,300.1056213378906,293.1499938964844,293.1499938964844,279.1499938964844,38638.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328337907791138,1.0,0.0,0.0,3.507852554321289,3.507875680923462,8.210620308091165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.052734375,0.0,1399.673828125,1895.4371337890625,0.0,3707.08837890625,0.876038670539856,1.0,0.0,3.0,1.0,0.0
18100260,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9325523972511292,0.5942270755767822,0.5369241833686829,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.901770830154419,0.5441400408744812,0.5171759724617004,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8101657629013062,0.3894257247447967,0.2751907408237457,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8055095076560974,0.3827049434185028,0.3662293255329132,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6865105032920837,0.2340430915355682,1.0741583108901978,284.9981384277344,284.95001220703125,299.7796325683594,293.1253662109375,298.17510986328125,296.221923828125,284.99725341796875,1.0,0.6407050490379333,0.4966189563274383,0.4966189563274383,1.0,1.0,-3.3259799480438232,1.237518310546875,2.088461637496948,0.4881250858306885,0.9287001490592957,0.9287001490592957,0.0,204.44122314453125,211.0,60410.921875,0.0,3255.4677734375,1.0,279.141357421875,283.1253967285156,296.1035461425781,299.9490051269531,293.1499938964844,293.1499938964844,278.8500061035156,33444.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248940348625184,1.0,0.0,0.0,3.625034809112549,3.625058174133301,8.768345765020058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.5966796875,0.0,1486.580810546875,1895.4371337890625,0.0,3634.25341796875,0.8978672027587891,1.0,0.0,3.0,1.0,0.0
18100320,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9325523972511292,0.5942270755767822,0.5369241833686829,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.901770830154419,0.5441400408744812,0.5171759724617004,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8101657629013062,0.3894257247447967,0.2751907408237457,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8055095076560974,0.3827049434185028,0.3662293255329132,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6865105032920837,0.2340430915355682,1.0741583108901978,284.9981384277344,284.95001220703125,299.7796325683594,293.1253662109375,298.17510986328125,296.221923828125,284.99725341796875,1.0,0.6407050490379333,0.4966189563274383,0.4966189563274383,1.0,1.0,-3.3259799480438232,1.237518310546875,2.088461637496948,0.4881250858306885,0.9287001490592957,0.9287001490592957,0.0,204.44122314453125,211.0,60410.921875,0.0,3255.4677734375,1.0,279.141357421875,283.1253967285156,296.1035461425781,299.9490051269531,293.1499938964844,293.1499938964844,278.8500061035156,33444.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248940348625184,1.0,0.0,0.0,3.625034809112549,3.625058174133301,8.768345765020058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.5966796875,0.0,1486.580810546875,1895.4371337890625,0.0,3634.25341796875,0.8978672027587891,1.0,0.0,3.0,1.0,0.0
18100380,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9260544180870056,0.590387225151062,0.5339136123657227,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8993522524833679,0.546271562576294,0.5195180773735046,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8069530725479126,0.3892369866371155,0.2753003239631653,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.802410364151001,0.3828043937683105,0.366620123386383,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6834256052970886,0.2337048798799514,1.0738246440887451,284.9077453613281,284.95001220703125,299.7974853515625,293.1212158203125,298.1761779785156,296.2181701660156,284.9082946777344,1.0,0.6423590183258057,0.4946435093879699,0.4946435093879699,1.0,1.0,-3.3253839015960693,1.2331408262252808,2.092243194580078,0.4838545322418213,0.8442163467407227,0.8442163467407227,0.0,207.71397399902344,214.0,60917.9453125,0.0,3272.72705078125,1.0,278.8585510253906,283.0155334472656,296.140380859375,300.0899963378906,293.1499938964844,293.1499938964844,279.1499938964844,38626.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325072169303894,1.0,0.0,0.0,3.5024752616882324,3.5024983882904053,8.185467095245258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.72265625,0.0,1394.0062255859375,1895.4371337890625,0.0,3704.100830078125,0.8748409748077393,1.0,0.0,3.0,1.0,0.0
18100440,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9260544180870056,0.590387225151062,0.5339136123657227,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8993522524833679,0.546271562576294,0.5195180773735046,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8069530725479126,0.3892369866371155,0.2753003239631653,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.802410364151001,0.3828043937683105,0.366620123386383,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6834256052970886,0.2337048798799514,1.0738246440887451,284.9077453613281,284.95001220703125,299.7974853515625,293.1212158203125,298.1761779785156,296.2181701660156,284.9082946777344,1.0,0.6423590183258057,0.4946435093879699,0.4946435093879699,1.0,1.0,-3.3253839015960693,1.2331408262252808,2.092243194580078,0.4838545322418213,0.8442163467407227,0.8442163467407227,0.0,207.71397399902344,214.0,60917.9453125,0.0,3272.72705078125,1.0,278.8585510253906,283.0155334472656,296.140380859375,300.0899963378906,293.1499938964844,293.1499938964844,279.1499938964844,38626.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325072169303894,1.0,0.0,0.0,3.5024752616882324,3.5024983882904053,8.185467095245258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.72265625,0.0,1394.0062255859375,1895.4371337890625,0.0,3704.100830078125,0.8748409748077393,1.0,0.0,3.0,1.0,0.0
18100500,296.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9230929613113404,0.5891404747962952,0.532529890537262,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.898321270942688,0.5477124452590942,0.5207118988037109,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8054661154747009,0.3894520401954651,0.2753560841083526,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.801005482673645,0.3831089437007904,0.366809993982315,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6819906234741211,0.2336826473474502,1.0735305547714231,285.0150146484375,284.95001220703125,299.8063659667969,293.1191711425781,298.1786193847656,296.2193603515625,285.015869140625,1.0,0.6431448459625244,0.4936557710170746,0.4936557710170746,1.0,1.0,-3.3250911235809326,1.230947971343994,2.0941431522369385,0.4816421866416931,0.9196285605430604,0.9196285605430604,0.0,209.2308654785156,214.0,60153.39453125,0.0,3280.697021484375,1.0,279.0982360839844,283.1377258300781,296.0872497558594,299.8802185058594,293.1499938964844,293.1499938964844,279.1499938964844,33974.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265483021736144,1.0,0.0,0.0,3.5546257495880127,3.554648399353028,8.4310380543684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.8984375,0.0,1414.8646240234375,1895.4371337890625,0.0,3649.462890625,0.8841907382011414,1.0,0.0,3.0,1.0,0.0
18100560,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9209955334663392,0.5880021452903748,0.5315859317779541,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8979434370994568,0.5492590069770813,0.5222045183181763,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8045927882194519,0.3897782564163208,0.2756077349185943,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8001922965049744,0.3835123777389526,0.3672223091125488,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6810952425003052,0.2337514758110046,1.0739517211914062,284.998046875,284.95001220703125,299.815185546875,293.1171569824219,298.18182373046875,296.22174072265625,284.9966125488281,1.0,0.6440497636795044,0.4926902055740356,0.4926902055740356,1.0,1.0,-3.327054023742676,1.2296953201293943,2.097358703613281,0.4799302816390991,0.9275628328323364,0.9275628328323364,0.0,210.4393920898437,217.0,60308.078125,0.0,3292.0,1.0,279.1420593261719,283.123291015625,296.0946044921875,299.9334716796875,293.1499938964844,293.1499938964844,278.8500061035156,33351.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245275855064392,1.0,0.0,0.0,3.6221048831939697,3.6221282482147217,8.754177542869002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.318359375,0.0,1482.688232421875,1895.4371337890625,0.0,3630.881591796875,0.8969137072563171,1.0,0.0,3.0,1.0,0.0
18100620,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9149141311645508,0.5842589735984802,0.528666615486145,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8956975340843201,0.5513677000999451,0.5245313048362732,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8014705777168274,0.3895772099494934,0.2757114470005035,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7972621917724609,0.3835988938808441,0.367603987455368,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.678196370601654,0.2334198206663131,1.0736528635025024,284.90802001953125,284.95001220703125,299.8326721191406,293.1131896972656,298.1826171875,296.2179260253906,284.9085388183594,1.0,0.6457081437110901,0.4907590746879577,0.4907590746879577,1.0,1.0,-3.326573848724365,1.2253735065460205,2.1012003421783447,0.4758636951446533,0.8433770537376404,0.8433770537376404,0.0,213.7060394287109,220.0,60810.78515625,0.0,3309.48486328125,1.0,278.858642578125,283.0142517089844,296.1324462890625,300.0751647949219,293.1499938964844,293.1499938964844,279.1499938964844,38617.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321982264518738,1.0,0.0,0.0,3.4974498748779297,3.4974730014801025,8.161994742295064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.046875,0.0,1388.7423095703125,1895.4371337890625,0.0,3701.273681640625,0.8737254738807678,1.0,0.0,3.0,1.0,0.0
18100680,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9149141311645508,0.5842589735984802,0.528666615486145,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8956975340843201,0.5513677000999451,0.5245313048362732,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8014705777168274,0.3895772099494934,0.2757114470005035,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7972621917724609,0.3835988938808441,0.367603987455368,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.678196370601654,0.2334198206663131,1.0736528635025024,284.90802001953125,284.95001220703125,299.8326721191406,293.1131896972656,298.1826171875,296.2179260253906,284.9085388183594,1.0,0.6457081437110901,0.4907590746879577,0.4907590746879577,1.0,1.0,-3.326573848724365,1.2253735065460205,2.1012003421783447,0.4758636951446533,0.8433770537376404,0.8433770537376404,0.0,213.7060394287109,220.0,60810.78515625,0.0,3309.48486328125,1.0,278.858642578125,283.0142517089844,296.1324462890625,300.0751647949219,293.1499938964844,293.1499938964844,279.1499938964844,38617.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321982264518738,1.0,0.0,0.0,3.4974498748779297,3.4974730014801025,8.161994742295064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.046875,0.0,1388.7423095703125,1895.4371337890625,0.0,3701.273681640625,0.8737254738807678,1.0,0.0,3.0,1.0,0.0
18100740,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9102805256843568,0.5819544196128845,0.5264222621917725,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8944126963615417,0.5543363094329834,0.5272050499916077,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7992300987243652,0.3901070058345794,0.2760140597820282,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7951719760894775,0.3842939138412475,0.3681979179382324,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6760106682777405,0.2334713190793991,1.0738145112991333,284.9977722167969,284.95001220703125,299.8500061035156,293.1093444824219,298.1880187988281,296.221435546875,284.99688720703125,1.0,0.6474035382270813,0.4888279139995575,0.4888279139995575,1.0,1.0,-3.328355073928833,1.221940040588379,2.106415033340454,0.4720443487167358,0.9263002276420592,0.9263002276420592,0.0,216.4280700683593,223.0,60201.53125,0.0,3329.016357421875,1.0,279.1412658691406,283.1220092773437,296.08758544921875,299.9195556640625,293.1499938964844,293.1499938964844,278.8500061035156,33431.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242675304412842,1.0,0.0,0.0,3.615468263626098,3.615491390228272,8.722126949578524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.2939453125,0.0,1476.0516357421875,1895.4371337890625,0.0,3628.48876953125,0.8957078456878662,1.0,0.0,3.0,1.0,0.0
18100800,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9102805256843568,0.5819544196128845,0.5264222621917725,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8944126963615417,0.5543363094329834,0.5272050499916077,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7992300987243652,0.3901070058345794,0.2760140597820282,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7951719760894775,0.3842939138412475,0.3681979179382324,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6760106682777405,0.2334713190793991,1.0738145112991333,284.9977722167969,284.95001220703125,299.8500061035156,293.1093444824219,298.1880187988281,296.221435546875,284.99688720703125,1.0,0.6474035382270813,0.4888279139995575,0.4888279139995575,1.0,1.0,-3.328355073928833,1.221940040588379,2.106415033340454,0.4720443487167358,0.9263002276420592,0.9263002276420592,0.0,216.4280700683593,223.0,60201.53125,0.0,3329.016357421875,1.0,279.1412658691406,283.1220092773437,296.08758544921875,299.9195556640625,293.1499938964844,293.1499938964844,278.8500061035156,33431.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242675304412842,1.0,0.0,0.0,3.615468263626098,3.615491390228272,8.722126949578524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.2939453125,0.0,1476.0516357421875,1895.4371337890625,0.0,3628.48876953125,0.8957078456878662,1.0,0.0,3.0,1.0,0.0
18100860,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9012131690979004,0.576342761516571,0.5222792029380798,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8887035250663757,0.5543060302734375,0.5280476212501526,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7927178740501404,0.3877889811992645,0.2750276029109955,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7888241410255432,0.3821874558925628,0.3670597672462463,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6694750785827637,0.2308288961648941,1.0659748315811155,284.90008544921875,284.95001220703125,299.8671569824219,293.1056823730469,298.1749572753906,296.1968688964844,284.9004821777344,1.0,0.6481146812438965,0.4869289994239807,0.4869289994239807,1.0,1.0,-3.312432289123535,1.211394190788269,2.101037979125977,0.465614914894104,0.8343660831451416,0.8343660831451416,0.0,221.7216186523437,226.0,60396.59765625,0.0,3322.96240234375,1.0,278.858642578125,283.0106506347656,296.1227111816406,300.04669189453125,293.1499938964844,293.1499938964844,279.1499938964844,39157.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315667152404784,1.0,0.0,0.0,3.47632908821106,3.4763519763946533,8.063712471084727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.8310546875,0.0,1370.900146484375,1895.4371337890625,0.0,3695.49365234375,0.8693987727165222,1.0,0.0,3.0,1.0,0.0
18100920,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9012131690979004,0.576342761516571,0.5222792029380798,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8887035250663757,0.5543060302734375,0.5280476212501526,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7927178740501404,0.3877889811992645,0.2750276029109955,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7888241410255432,0.3821874558925628,0.3670597672462463,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6694750785827637,0.2308288961648941,1.0659748315811155,284.90008544921875,284.95001220703125,299.8671569824219,293.1056823730469,298.1749572753906,296.1968688964844,284.9004821777344,1.0,0.6481146812438965,0.4869289994239807,0.4869289994239807,1.0,1.0,-3.312432289123535,1.211394190788269,2.101037979125977,0.465614914894104,0.8343660831451416,0.8343660831451416,0.0,221.7216186523437,226.0,60396.59765625,0.0,3322.96240234375,1.0,278.858642578125,283.0106506347656,296.1227111816406,300.04669189453125,293.1499938964844,293.1499938964844,279.1499938964844,39157.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315667152404784,1.0,0.0,0.0,3.47632908821106,3.4763519763946533,8.063712471084727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.8310546875,0.0,1370.900146484375,1895.4371337890625,0.0,3695.49365234375,0.8693987727165222,1.0,0.0,3.0,1.0,0.0
18100980,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8954218626022339,0.5731762647628784,0.5191523432731628,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.885655403137207,0.5560913681983948,0.5294857621192932,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7886952757835388,0.3872136175632477,0.2744585573673248,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7848591804504395,0.3816305100917816,0.3663439154624939,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6649950742721558,0.2294413596391677,1.0590691566467283,284.9855041503906,284.95001220703125,299.8842468261719,293.102294921875,298.173828125,296.1910400390625,284.9847717285156,1.0,0.6484509706497192,0.4850300550460815,0.4850300550460815,1.0,1.0,-3.300536632537842,1.2024942636489868,2.098042249679565,0.4595319032669067,0.9074137210845948,0.9074137210845948,0.0,225.0894470214844,229.0,59503.55078125,0.0,3315.17578125,1.0,279.1410217285156,283.1194763183594,296.07391357421875,299.8672790527344,293.1499938964844,293.1499938964844,278.8500061035156,34000.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222479462623596,1.0,0.0,0.0,3.575026512145996,3.57504940032959,8.528091370862967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.2958984375,0.0,1436.693603515625,1895.4371337890625,0.0,3609.889404296875,0.8870205879211426,1.0,0.0,3.0,1.0,0.0
18101040,296.8765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8954218626022339,0.5731762647628784,0.5191523432731628,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.885655403137207,0.5560913681983948,0.5294857621192932,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7886952757835388,0.3872136175632477,0.2744585573673248,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7848591804504395,0.3816305100917816,0.3663439154624939,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6649950742721558,0.2294413596391677,1.0590691566467283,284.9855041503906,284.95001220703125,299.8842468261719,293.102294921875,298.173828125,296.1910400390625,284.9847717285156,1.0,0.6484509706497192,0.4850300550460815,0.4850300550460815,1.0,1.0,-3.300536632537842,1.2024942636489868,2.098042249679565,0.4595319032669067,0.9074137210845948,0.9074137210845948,0.0,225.0894470214844,229.0,59503.55078125,0.0,3315.17578125,1.0,279.1410217285156,283.1194763183594,296.07391357421875,299.8672790527344,293.1499938964844,293.1499938964844,278.8500061035156,34000.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222479462623596,1.0,0.0,0.0,3.575026512145996,3.57504940032959,8.528091370862967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.2958984375,0.0,1436.693603515625,1895.4371337890625,0.0,3609.889404296875,0.8870205879211426,1.0,0.0,3.0,1.0,0.0
18101100,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8930329084396362,0.5711490511894226,0.5176963210105896,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8846612572669983,0.5567836165428162,0.5303784012794495,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7872297763824463,0.3868171274662018,0.2743335664272308,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7834202647209167,0.38129323720932,0.3661992251873016,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.6633542776107788,0.2288189381361007,1.0567803382873535,284.8694763183594,284.95001220703125,299.8927307128906,293.1006774902344,298.1727905273437,296.1874084472656,284.86944580078125,1.0,0.6487204432487488,0.4840805828571319,0.4840805828571319,1.0,1.0,-3.296786308288574,1.1989034414291382,2.0978829860687256,0.4570329785346985,0.8223690390586853,0.8223690390586853,0.0,226.4779815673828,229.0,60093.67578125,0.0,3314.5615234375,1.0,278.9002380371094,282.9906616210937,296.1244812011719,300.0658874511719,293.1499938964844,293.1499938964844,278.8500061035156,39071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274515509605408,1.0,0.0,0.0,3.512255907058716,3.512279272079468,8.231246511058998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.328125,0.0,1407.36962890625,1895.4371337890625,0.0,3657.760009765625,0.8743630647659302,1.0,0.0,3.0,1.0,0.0
18101160,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8902060985565186,0.5691618919372559,0.5158897042274475,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8833029866218567,0.5574808120727539,0.5310388803482056,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.785426139831543,0.3864194750785827,0.2740722000598907,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7816761136054993,0.3809637129306793,0.3659134805202484,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6614960432052612,0.2282201200723648,1.0542556047439575,284.90771484375,284.95001220703125,299.9012145996094,293.09912109375,298.1720886230469,296.18389892578125,284.9085693359375,1.0,0.6489347815513611,0.4833390712738037,0.4833390712738037,1.0,1.0,-3.2917137145996094,1.1952102184295654,2.096503496170044,0.4546783864498138,0.8278019428253174,0.8278019428253174,0.0,228.0652313232422,232.0,59730.703125,0.0,3312.0908203125,1.0,278.8588256835937,283.0255432128906,296.11102294921875,299.9886169433594,293.1499938964844,293.1499938964844,279.1499938964844,39143.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282972812652588,1.0,0.0,0.0,3.425879001617432,3.425901412963867,7.83136272275442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.8720703125,0.0,1319.9022216796875,1895.4371337890625,0.0,3665.524169921875,0.8584803938865662,1.0,0.0,3.0,1.0,0.0
18101220,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8864156603813171,0.5666318535804749,0.5134453177452087,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8821852207183838,0.5598887801170349,0.5331640839576721,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7833446860313416,0.3865198493003845,0.2740581929683685,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7796447277069092,0.3810895383358001,0.3659411072731018,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6591189503669739,0.2276282608509063,1.051313877105713,284.99078369140625,284.95001220703125,299.9181213378906,293.09619140625,298.177001953125,296.1863708496094,284.989990234375,1.0,0.6496996283531189,0.4818559885025024,0.4818559885025024,1.0,1.0,-3.287800073623657,1.1903841495513916,2.0974159240722656,0.4509007632732391,0.9033976793289183,0.9033976793289183,0.0,230.34686279296875,235.0,59061.73828125,0.0,3316.138427734375,1.0,279.1406555175781,283.1280212402344,296.068603515625,299.8301696777344,293.1499938964844,293.1499938964844,278.8500061035156,33694.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191722869873048,1.0,0.0,0.0,3.5408551692962646,3.54087781906128,8.365841495105997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.453125,0.0,1398.3612060546875,1895.4371337890625,0.0,3581.517822265625,0.8790983557701111,1.0,0.0,3.0,1.0,0.0
18101280,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8864156603813171,0.5666318535804749,0.5134453177452087,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8821852207183838,0.5598887801170349,0.5331640839576721,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7833446860313416,0.3865198493003845,0.2740581929683685,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7796447277069092,0.3810895383358001,0.3659411072731018,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6591189503669739,0.2276282608509063,1.051313877105713,284.99078369140625,284.95001220703125,299.9181213378906,293.09619140625,298.177001953125,296.1863708496094,284.989990234375,1.0,0.6496996283531189,0.4818559885025024,0.4818559885025024,1.0,1.0,-3.287800073623657,1.1903841495513916,2.0974159240722656,0.4509007632732391,0.9033976793289183,0.9033976793289183,0.0,230.34686279296875,235.0,59061.73828125,0.0,3316.138427734375,1.0,279.1406555175781,283.1280212402344,296.068603515625,299.8301696777344,293.1499938964844,293.1499938964844,278.8500061035156,33694.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191722869873048,1.0,0.0,0.0,3.5408551692962646,3.54087781906128,8.365841495105997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.453125,0.0,1398.3612060546875,1895.4371337890625,0.0,3581.517822265625,0.8790983557701111,1.0,0.0,3.0,1.0,0.0
18101340,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8817793130874634,0.5629182457923889,0.5104854702949524,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.880341649055481,0.5615212321281433,0.5349968671798706,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7806404829025269,0.3860034942626953,0.2739060223102569,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7770403623580933,0.3807165920734405,0.3658446073532104,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6564013361930847,0.2268128097057342,1.0486171245574951,284.9110412597656,284.95001220703125,299.9349365234375,293.0934143066406,298.1778564453125,296.1827087402344,284.9111328125,1.0,0.6506145000457764,0.4803729355335235,0.4803729355335235,1.0,1.0,-3.2829086780548096,1.1851691007614136,2.0977394580841064,0.4468073844909668,0.8259764313697815,0.8259764313697815,0.0,233.2227478027344,238.0,59422.70703125,0.0,3321.29248046875,1.0,278.8593139648437,283.02984619140625,296.10845947265625,299.9644775390625,293.1499938964844,293.1499938964844,279.1499938964844,38713.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259706139564514,1.0,0.0,0.0,3.405969619750977,3.405991792678833,7.740603678030311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.0458984375,0.0,1297.1907958984375,1895.4371337890625,0.0,3644.1533203125,0.8536093831062317,1.0,0.0,3.0,1.0,0.0
18101400,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8817793130874634,0.5629182457923889,0.5104854702949524,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.880341649055481,0.5615212321281433,0.5349968671798706,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7806404829025269,0.3860034942626953,0.2739060223102569,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7770403623580933,0.3807165920734405,0.3658446073532104,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6564013361930847,0.2268128097057342,1.0486171245574951,284.9110412597656,284.95001220703125,299.9349365234375,293.0934143066406,298.1778564453125,296.1827087402344,284.9111328125,1.0,0.6506145000457764,0.4803729355335235,0.4803729355335235,1.0,1.0,-3.2829086780548096,1.1851691007614136,2.0977394580841064,0.4468073844909668,0.8259764313697815,0.8259764313697815,0.0,233.2227478027344,238.0,59422.70703125,0.0,3321.29248046875,1.0,278.8593139648437,283.02984619140625,296.10845947265625,299.9644775390625,293.1499938964844,293.1499938964844,279.1499938964844,38713.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259706139564514,1.0,0.0,0.0,3.405969619750977,3.405991792678833,7.740603678030311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.0458984375,0.0,1297.1907958984375,1895.4371337890625,0.0,3644.1533203125,0.8536093831062317,1.0,0.0,3.0,1.0,0.0
18101460,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8780944347381592,0.5605350732803345,0.508206307888031,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8792468905448914,0.5640100836753845,0.5372356176376343,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.778648316860199,0.3862167000770569,0.2739974558353424,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7751041650772095,0.3809566795825958,0.366020143032074,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6542805433273315,0.2264195829629898,1.0467864274978638,284.9915466308594,284.95001220703125,299.9516906738281,293.0908203125,298.18341064453125,296.1865539550781,284.99072265625,1.0,0.6517087817192078,0.4787838459014892,0.4787838459014892,1.0,1.0,-3.2809715270996094,1.1809324026107788,2.100039005279541,0.4425247013568878,0.9009823203086852,0.9009823203086852,0.0,235.6818389892578,241.0,58801.46484375,0.0,3330.74462890625,1.0,279.1405029296875,283.1298217773437,296.0660095214844,299.8107604980469,293.1499938964844,293.1499938964844,279.45001220703125,33556.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174461960792542,1.0,0.0,0.0,3.52356481552124,3.523587226867676,8.284338264274993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.7451171875,0.0,1379.3494873046875,1895.4371337890625,0.0,3565.57177734375,0.8751112222671509,1.0,0.0,3.0,1.0,0.0
18101520,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8780944347381592,0.5605350732803345,0.508206307888031,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8792468905448914,0.5640100836753845,0.5372356176376343,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.778648316860199,0.3862167000770569,0.2739974558353424,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7751041650772095,0.3809566795825958,0.366020143032074,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6542805433273315,0.2264195829629898,1.0467864274978638,284.9915466308594,284.95001220703125,299.9516906738281,293.0908203125,298.18341064453125,296.1865539550781,284.99072265625,1.0,0.6517087817192078,0.4787838459014892,0.4787838459014892,1.0,1.0,-3.2809715270996094,1.1809324026107788,2.100039005279541,0.4425247013568878,0.9009823203086852,0.9009823203086852,0.0,235.6818389892578,241.0,58801.46484375,0.0,3330.74462890625,1.0,279.1405029296875,283.1298217773437,296.0660095214844,299.8107604980469,293.1499938964844,293.1499938964844,279.45001220703125,33556.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174461960792542,1.0,0.0,0.0,3.52356481552124,3.523587226867676,8.284338264274993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.7451171875,0.0,1379.3494873046875,1895.4371337890625,0.0,3565.57177734375,0.8751112222671509,1.0,0.0,3.0,1.0,0.0
18101580,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8749516606330872,0.5584248900413513,0.5063750743865967,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8786159753799438,0.5667493343353271,0.5398520827293396,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7771633863449097,0.3867062628269195,0.2743694484233856,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7736369371414185,0.3814386129379272,0.3665226697921753,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.6526548266410828,0.2262675911188125,1.0463249683380127,285.0479431152344,284.95001220703125,299.9683532714844,293.08837890625,298.1903381347656,296.1925048828125,285.0447692871094,1.0,0.6531492471694946,0.4771947562694549,0.4771947562694549,1.0,1.0,-3.282409191131592,1.178012490272522,2.1043965816497803,0.4387320280075073,1.0,1.0,0.0,238.03330993652344,244.0,58466.1796875,0.0,3347.177490234375,1.0,279.4423217773437,283.2050170898437,296.0709533691406,299.7791442871094,293.1499938964844,293.1499938964844,279.1499938964844,31129.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114895462989808,1.0,0.0,0.0,3.718661308288574,3.718685150146485,9.227127861777262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5712890625,0.0,1573.779052734375,1895.4371337890625,0.0,3510.422119140625,0.9169806241989136,1.0,0.0,3.0,1.0,0.0
18101640,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.8749516606330872,0.5584248900413513,0.5063750743865967,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8786159753799438,0.5667493343353271,0.5398520827293396,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7771633863449097,0.3867062628269195,0.2743694484233856,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.7736369371414185,0.3814386129379272,0.3665226697921753,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.6526548266410828,0.2262675911188125,1.0463249683380127,285.0479431152344,284.95001220703125,299.9683532714844,293.08837890625,298.1903381347656,296.1925048828125,285.0447692871094,1.0,0.6531492471694946,0.4771947562694549,0.4771947562694549,1.0,1.0,-3.282409191131592,1.178012490272522,2.1043965816497803,0.4387320280075073,1.0,1.0,0.0,238.03330993652344,244.0,58466.1796875,0.0,3347.177490234375,1.0,279.4423217773437,283.2050170898437,296.0709533691406,299.7791442871094,293.1499938964844,293.1499938964844,279.1499938964844,31129.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114895462989808,1.0,0.0,0.0,3.718661308288574,3.718685150146485,9.227127861777262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5712890625,0.0,1573.779052734375,1895.4371337890625,0.0,3510.422119140625,0.9169806241989136,1.0,0.0,3.0,1.0,0.0
18101700,296.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8729166984558105,0.5565419793128967,0.505173921585083,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8778835535049438,0.5675427913665771,0.5409677028656006,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7760531306266785,0.3864891827106476,0.274454265832901,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7725549936294556,0.3812864422798157,0.3666608929634094,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6515811681747437,0.2259602844715118,1.0458987951278689,284.88885498046875,284.95001220703125,299.9766845703125,293.0871887207031,298.1905822753906,296.190673828125,284.8831787109375,1.0,0.6538850665092468,0.476400226354599,0.476400226354599,1.0,1.0,-3.282069683074951,1.1761122941970823,2.105957508087158,0.4367728531360626,0.904773473739624,0.904773473739624,0.0,239.53326416015625,244.0,59602.94140625,0.0,3354.818603515625,1.0,279.1962280273437,283.02734375,296.1328125,300.0247802734375,293.1499938964844,293.1499938964844,279.1499938964844,35055.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194921255111694,1.0,0.0,0.0,3.730228900909424,3.7302534580230713,9.284622706218216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.416015625,0.0,1617.0477294921875,1895.4371337890625,0.0,3584.470458984375,0.920644462108612,1.0,0.0,3.0,1.0,0.0
18101760,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8700322508811951,0.5543908476829529,0.50336092710495,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8763756155967712,0.5680744051933289,0.5416021943092346,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.774207592010498,0.3860290646553039,0.2742386162281036,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7707821130752563,0.3809137940406799,0.3664499223232269,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6499181985855103,0.2254777550697326,1.0443899631500244,284.8855895996094,284.95001220703125,299.9849853515625,293.0860595703125,298.18914794921875,296.18634033203125,284.8870849609375,1.0,0.6544418931007385,0.4755862355232239,0.4755862355232239,1.0,1.0,-3.278328895568848,1.1728215217590332,2.1055073738098145,0.4341852366924286,0.8794164061546326,0.8794164061546326,0.0,241.48927307128903,247.0,59331.7421875,0.0,3357.33984375,1.0,279.1571350097656,283.02880859375,296.12237548828125,299.9716186523437,293.1499938964844,293.1499938964844,279.45001220703125,37863.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229903221130372,1.0,0.0,0.0,3.660784721374512,3.66080904006958,8.94214394975279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.3798828125,0.0,1559.1876220703125,1895.4371337890625,0.0,3616.72900390625,0.9087949395179749,1.0,0.0,3.0,1.0,0.0
18101820,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8660376071929932,0.5520083904266357,0.5009056925773621,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8748294115066528,0.570408046245575,0.5435815453529358,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7718762159347534,0.3861817717552185,0.2742210328578949,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.768496572971344,0.3810451328754425,0.3664580285549164,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6475943922996521,0.2250517904758453,1.042319416999817,284.9970092773437,284.95001220703125,300.0015563964844,293.0838317871094,298.1934509277344,296.1888122558594,284.9955444335937,1.0,0.6556346416473389,0.473958283662796,0.473958283662796,1.0,1.0,-3.275245189666748,1.1679428815841677,2.107302188873291,0.429946631193161,0.9704996347427368,0.9704996347427368,0.0,244.4170837402344,250.0,58522.10546875,0.0,3366.791259765625,1.0,279.4432983398437,283.1576232910156,296.0653381347656,299.795166015625,293.1499938964844,293.1499938964844,279.1499938964844,33412.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156532287597656,1.0,0.0,0.0,3.767576932907105,3.767601728439331,9.471473845223954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.443359375,0.0,1647.9705810546875,1895.4371337890625,0.0,3548.9912109375,0.9296817779541016,1.0,0.0,3.0,1.0,0.0
