time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101880,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8660376071929932,0.5520083904266357,0.5009056925773621,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8748294115066528,0.570408046245575,0.5435815453529358,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7718762159347534,0.3861817717552185,0.2742210328578949,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.768496572971344,0.3810451328754425,0.3664580285549164,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6475943922996521,0.2250517904758453,1.042319416999817,284.9970092773437,284.95001220703125,300.0015563964844,293.0838317871094,298.1934509277344,296.1888122558594,284.9955444335937,1.0,0.6556346416473389,0.473958283662796,0.473958283662796,1.0,1.0,-3.275245189666748,1.1679428815841677,2.107302188873291,0.429946631193161,0.9704996347427368,0.9704996347427368,0.0,244.4170837402344,250.0,58522.10546875,0.0,3366.791259765625,1.0,279.4432983398437,283.1576232910156,296.0653381347656,299.795166015625,293.1499938964844,293.1499938964844,279.1499938964844,33412.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156532287597656,1.0,0.0,0.0,3.767576932907105,3.767601728439331,9.471473845223954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.443359375,0.0,1647.9705810546875,1895.4371337890625,0.0,3548.9912109375,0.9296817779541016,1.0,0.0,3.0,1.0,0.0
18101940,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8617299795150757,0.5484156608581543,0.4981551170349121,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8729892373085022,0.5718948841094971,0.545365035533905,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7693405747413635,0.3857117891311645,0.2741470634937286,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.766002893447876,0.3806237280368805,0.3663808107376098,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6451581716537476,0.2243145406246185,1.0402324199676514,284.88720703125,284.95001220703125,300.01806640625,293.0816650390625,298.1932373046875,296.1845703125,284.8892517089844,1.0,0.6568418741226196,0.4723303318023681,0.4723303318023681,1.0,1.0,-3.271399974822998,1.1626880168914795,2.1087121963500977,0.4262047410011291,0.8646886944770813,0.8646886944770813,0.0,247.6357421875,253.0,59046.56640625,0.0,3376.109130859375,1.0,279.1568908691406,283.032470703125,296.1036376953125,299.9360656738281,293.1499938964844,293.1499938964844,279.45001220703125,39251.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238686561584472,1.0,0.0,0.0,3.638871431350708,3.638895988464356,8.835410767460417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.71484375,0.0,1545.0733642578125,1895.4371337890625,0.0,3624.817138671875,0.9054187536239624,1.0,0.0,3.0,1.0,0.0
18102000,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8617299795150757,0.5484156608581543,0.4981551170349121,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8729892373085022,0.5718948841094971,0.545365035533905,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7693405747413635,0.3857117891311645,0.2741470634937286,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.766002893447876,0.3806237280368805,0.3663808107376098,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6451581716537476,0.2243145406246185,1.0402324199676514,284.88720703125,284.95001220703125,300.01806640625,293.0816650390625,298.1932373046875,296.1845703125,284.8892517089844,1.0,0.6568418741226196,0.4723303318023681,0.4723303318023681,1.0,1.0,-3.271399974822998,1.1626880168914795,2.1087121963500977,0.4262047410011291,0.8646886944770813,0.8646886944770813,0.0,247.6357421875,253.0,59046.56640625,0.0,3376.109130859375,1.0,279.1568908691406,283.032470703125,296.1036376953125,299.9360656738281,293.1499938964844,293.1499938964844,279.45001220703125,39251.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238686561584472,1.0,0.0,0.0,3.638871431350708,3.638895988464356,8.835410767460417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.71484375,0.0,1545.0733642578125,1895.4371337890625,0.0,3624.817138671875,0.9054187536239624,1.0,0.0,3.0,1.0,0.0
18102060,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8584498167037964,0.5464072227478027,0.4960938394069671,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.871986985206604,0.574435293674469,0.5475614666938782,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7676048874855042,0.3861507177352905,0.274335652589798,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7642355561256409,0.3809318542480469,0.3665596544742584,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6433067321777344,0.2240330278873443,1.0387544631958008,285.00152587890625,284.95001220703125,300.0345764160156,293.0795593261719,298.1991882324219,296.1893310546875,285.00067138671875,1.0,0.6581154465675354,0.4708655476570129,0.4708655476570129,1.0,1.0,-3.27021861076355,1.1588335037231443,2.1113851070404053,0.4231613278388977,0.9600579738616944,0.9600579738616944,0.0,250.27427673339844,256.0,58263.2734375,0.0,3388.19970703125,1.0,279.4422912597656,283.1634216308594,296.05389404296875,299.76470947265625,293.1499938964844,293.1499938964844,279.1499938964844,33670.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914914608001709,1.0,0.0,0.0,3.743132591247559,3.743157148361206,9.348968319500272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.3125,0.0,1621.39892578125,1895.4371337890625,0.0,3542.155517578125,0.9246407151222228,1.0,0.0,3.0,1.0,0.0
18102120,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8584498167037964,0.5464072227478027,0.4960938394069671,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.871986985206604,0.574435293674469,0.5475614666938782,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7676048874855042,0.3861507177352905,0.274335652589798,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7642355561256409,0.3809318542480469,0.3665596544742584,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6433067321777344,0.2240330278873443,1.0387544631958008,285.00152587890625,284.95001220703125,300.0345764160156,293.0795593261719,298.1991882324219,296.1893310546875,285.00067138671875,1.0,0.6581154465675354,0.4708655476570129,0.4708655476570129,1.0,1.0,-3.27021861076355,1.1588335037231443,2.1113851070404053,0.4231613278388977,0.9600579738616944,0.9600579738616944,0.0,250.27427673339844,256.0,58263.2734375,0.0,3388.19970703125,1.0,279.4422912597656,283.1634216308594,296.05389404296875,299.76470947265625,293.1499938964844,293.1499938964844,279.1499938964844,33670.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914914608001709,1.0,0.0,0.0,3.743132591247559,3.743157148361206,9.348968319500272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9053.3125,0.0,1621.39892578125,1895.4371337890625,0.0,3542.155517578125,0.9246407151222228,1.0,0.0,3.0,1.0,0.0
18102180,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8567241430282593,0.5447283387184143,0.4950169324874878,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8714478611946106,0.5753308534622192,0.5487286448478699,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7667270302772522,0.386078417301178,0.2744847238063812,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7633306384086609,0.3808308839797973,0.3667050898075104,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.6423931121826172,0.2237562537193298,1.0383059978485107,284.86871337890625,284.95001220703125,300.0431213378906,293.0784912109375,298.2001037597656,296.1884460449219,284.8668518066406,1.0,0.6588590145111084,0.4701038300991058,0.4701038300991058,1.0,1.0,-3.270148992538452,1.1570409536361694,2.113107919692993,0.4216919541358948,0.866534411907196,0.866534411907196,0.0,251.7245635986328,256.0,59137.3515625,0.0,3396.141357421875,1.0,279.1922302246094,283.0133361816406,296.1093444824219,299.980224609375,293.1499938964844,293.1499938964844,279.1499938964844,38019.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211121797561646,1.0,0.0,0.0,3.703269004821777,3.703293800354004,9.15090026865073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.615234375,0.0,1608.57470703125,1895.4371337890625,0.0,3599.4189453125,0.9164807796478271,1.0,0.0,3.0,1.0,0.0
18102240,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.854516863822937,0.5430406928062439,0.4935484528541565,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8703793883323669,0.5760096907615662,0.5494345426559448,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7653907537460327,0.3858812153339386,0.2744036912918091,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7620000839233398,0.3806125521659851,0.3665822446346283,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6411418914794922,0.2234013080596923,1.03714120388031,284.895751953125,284.95001220703125,300.051025390625,293.0774841308594,298.19989013671875,296.18609619140625,284.8975524902344,1.0,0.6594299674034119,0.4694007337093353,0.4694007337093353,1.0,1.0,-3.2675881385803223,1.1544207334518433,2.113167524337769,0.419725090265274,0.8619319200515747,0.8619319200515747,0.0,253.42193603515625,259.0,58809.23046875,0.0,3399.8232421875,1.0,279.15704345703125,283.0409240722656,296.0970458984375,299.91259765625,293.1499938964844,293.1499938964844,279.45001220703125,39143.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226616621017456,1.0,0.0,0.0,3.616978168487549,3.617002487182617,8.729413707442291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.24755859375,0.0,1520.046875,1895.4371337890625,0.0,3613.70166015625,0.9005422592163086,1.0,0.0,3.0,1.0,0.0
18102300,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8526456356048584,0.5420048236846924,0.4923330247402191,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8696208000183105,0.5772084593772888,0.5503619909286499,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7643261551856995,0.386084645986557,0.2744310200214386,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7609123587608337,0.3807176649570465,0.3665662705898285,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.6400680541992188,0.2232328802347183,1.0361617803573608,285.0151672363281,284.95001220703125,300.0592346191406,293.07647705078125,298.202392578125,296.18780517578125,285.0170593261719,1.0,0.6600480079650879,0.4686683416366577,0.4686683416366577,1.0,1.0,-3.26607084274292,1.1521650552749634,2.113905668258667,0.4175863564014435,0.943554699420929,0.943554699420929,0.0,254.92393493652344,259.0,57954.18359375,0.0,3404.77978515625,1.0,279.4008483886719,283.17547607421875,296.04132080078125,299.6969299316406,293.1499938964844,293.1499938964844,279.45001220703125,34351.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916182577610016,1.0,0.0,0.0,3.663043260574341,3.663067102432251,8.953181236392993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.0673828125,0.0,1535.35009765625,1895.4371337890625,0.0,3553.887939453125,0.9087221026420592,1.0,0.0,3.0,1.0,0.0
18102360,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8513913154602051,0.5411407351493835,0.4916024804115295,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8694111704826355,0.578559160232544,0.5516541600227356,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7637922763824463,0.3864527940750122,0.2746946215629577,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7603108882904053,0.3809570968151092,0.3668096959590912,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6394050717353821,0.2231761664152145,1.035977125167847,285.00567626953125,284.95001220703125,300.0674743652344,293.075439453125,298.2059936523437,296.1910705566406,285.0042724609375,1.0,0.6607996225357056,0.4679360091686249,0.4679360091686249,1.0,1.0,-3.267130851745605,1.150924563407898,2.116206169128418,0.4157651960849762,0.9581499695777892,0.9581499695777892,0.0,256.0883178710937,262.0,58077.8828125,0.0,3413.6875,1.0,279.4429626464844,283.1669006347656,296.049072265625,299.7474060058594,293.1499938964844,293.1499938964844,279.1499938964844,33453.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137367010116576,1.0,0.0,0.0,3.7293002605438232,3.729324579238892,9.280000199396454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.7978515625,0.0,1603.7320556640625,1895.4371337890625,0.0,3531.248779296875,0.9211692810058594,1.0,0.0,3.0,1.0,0.0
18102420,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8476184606552124,0.5378660559654236,0.4891511499881744,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8678299784660339,0.5801070928573608,0.5535165667533875,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7617090940475464,0.3862955868244171,0.274847537279129,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7581450939178467,0.3806482851505279,0.3668524622917175,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6373366713523865,0.2225779294967651,1.0345524549484253,284.8978576660156,284.95001220703125,300.0838928222656,293.0733337402344,298.2065734863281,296.187744140625,284.89959716796875,1.0,0.6621846556663513,0.4664713740348816,0.4664713740348816,1.0,1.0,-3.2649524211883545,1.1467316150665283,2.118220806121826,0.4115846157073974,0.8606618046760559,0.8606618046760559,0.0,259.27813720703125,250.0,58642.9296875,0.0,3426.53857421875,1.0,279.1571655273437,283.042724609375,296.09381103515625,299.898681640625,293.1499938964844,293.1499938964844,279.45001220703125,39038.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921725332736969,1.0,0.0,0.0,3.605310440063477,3.605334520339966,8.673184765939368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.00244140625,0.0,1506.4713134765625,1895.4371337890625,0.0,3605.072265625,0.8978660106658936,1.0,0.0,3.0,1.0,0.0
18102480,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8476184606552124,0.5378660559654236,0.4891511499881744,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8678299784660339,0.5801070928573608,0.5535165667533875,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7617090940475464,0.3862955868244171,0.274847537279129,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7581450939178467,0.3806482851505279,0.3668524622917175,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6373366713523865,0.2225779294967651,1.0345524549484253,284.8978576660156,284.95001220703125,300.0838928222656,293.0733337402344,298.2065734863281,296.187744140625,284.89959716796875,1.0,0.6621846556663513,0.4664713740348816,0.4664713740348816,1.0,1.0,-3.2649524211883545,1.1467316150665283,2.118220806121826,0.4115846157073974,0.8606618046760559,0.8606618046760559,0.0,259.27813720703125,250.0,58642.9296875,0.0,3426.53857421875,1.0,279.1571655273437,283.042724609375,296.09381103515625,299.898681640625,293.1499938964844,293.1499938964844,279.45001220703125,39038.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921725332736969,1.0,0.0,0.0,3.605310440063477,3.605334520339966,8.673184765939368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.00244140625,0.0,1506.4713134765625,1895.4371337890625,0.0,3605.072265625,0.8978660106658936,1.0,0.0,3.0,1.0,0.0
18102540,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8493443131446838,0.5360479950904846,0.4870336949825287,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8719683289527893,0.5826393961906433,0.5554565787315369,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7645769119262695,0.3869961202144623,0.2750301957130432,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7607928514480591,0.3810087144374847,0.3668293952941894,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.63905930519104,0.2223909050226211,1.0322904586791992,285.0038146972656,284.95001220703125,300.1003112792969,293.0712280273437,298.21246337890625,296.1927185058594,285.0027770996094,1.0,0.6593782305717468,0.4650067389011383,0.4650067389011383,1.0,1.0,-3.2622056007385254,1.1422837972640991,2.119921922683716,0.4075058698654175,0.954430103302002,0.954430103302002,0.0,255.14016723632807,238.0,57894.36328125,0.0,3397.294921875,1.0,279.4420471191406,283.1658020019531,296.04608154296875,299.7337341308594,293.1499938964844,293.1499938964844,279.1499938964844,33515.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129480123519896,1.0,0.0,0.0,3.7171244621276855,3.717148780822754,9.219502317137084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.91796875,0.0,1590.2093505859375,1895.4371337890625,0.0,3523.94189453125,0.9186592698097228,1.0,0.0,3.0,1.0,0.0
18102600,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8493443131446838,0.5360479950904846,0.4870336949825287,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8719683289527893,0.5826393961906433,0.5554565787315369,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7645769119262695,0.3869961202144623,0.2750301957130432,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7607928514480591,0.3810087144374847,0.3668293952941894,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.63905930519104,0.2223909050226211,1.0322904586791992,285.0038146972656,284.95001220703125,300.1003112792969,293.0712280273437,298.21246337890625,296.1927185058594,285.0027770996094,1.0,0.6593782305717468,0.4650067389011383,0.4650067389011383,1.0,1.0,-3.2622056007385254,1.1422837972640991,2.119921922683716,0.4075058698654175,0.954430103302002,0.954430103302002,0.0,255.14016723632807,238.0,57894.36328125,0.0,3397.294921875,1.0,279.4420471191406,283.1658020019531,296.04608154296875,299.7337341308594,293.1499938964844,293.1499938964844,279.1499938964844,33515.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129480123519896,1.0,0.0,0.0,3.7171244621276855,3.717148780822754,9.219502317137084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.91796875,0.0,1590.2093505859375,1895.4371337890625,0.0,3523.94189453125,0.9186592698097228,1.0,0.0,3.0,1.0,0.0
18102660,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.853299617767334,0.5329391956329346,0.4843005836009979,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8786662817001343,0.5842189788818359,0.5569086074829102,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7696720957756042,0.3870366513729095,0.2749935388565063,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7656269073486328,0.3807710111141205,0.366500586271286,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6425601243972778,0.2218885570764541,1.0292203426361084,284.89703369140625,284.95001220703125,300.11669921875,293.06903076171875,298.2131652832031,296.1898803710937,284.898681640625,1.0,0.6546303033828735,0.463584154844284,0.463584154844284,1.0,1.0,-3.256543159484864,1.1367485523223877,2.119794607162476,0.4034261405467987,0.8566835522651672,0.8566835522651672,0.0,247.6263427734375,226.0,58392.39453125,0.0,3342.765625,1.0,279.1572570800781,283.0433654785156,296.0888366699219,299.8793029785156,293.1499938964844,293.1499938964844,279.45001220703125,39146.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207777380943298,1.0,0.0,0.0,3.589435577392578,3.5894594192504883,8.596973657404305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.01220703125,0.0,1489.9779052734375,1895.4371337890625,0.0,3596.334228515625,0.8944404721260071,1.0,0.0,3.0,1.0,0.0
18102720,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.853299617767334,0.5329391956329346,0.4843005836009979,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8786662817001343,0.5842189788818359,0.5569086074829102,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7696720957756042,0.3870366513729095,0.2749935388565063,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7656269073486328,0.3807710111141205,0.366500586271286,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6425601243972778,0.2218885570764541,1.0292203426361084,284.89703369140625,284.95001220703125,300.11669921875,293.06903076171875,298.2131652832031,296.1898803710937,284.898681640625,1.0,0.6546303033828735,0.463584154844284,0.463584154844284,1.0,1.0,-3.256543159484864,1.1367485523223877,2.119794607162476,0.4034261405467987,0.8566835522651672,0.8566835522651672,0.0,247.6263427734375,226.0,58392.39453125,0.0,3342.765625,1.0,279.1572570800781,283.0433654785156,296.0888366699219,299.8793029785156,293.1499938964844,293.1499938964844,279.45001220703125,39146.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207777380943298,1.0,0.0,0.0,3.589435577392578,3.5894594192504883,8.596973657404305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.01220703125,0.0,1489.9779052734375,1895.4371337890625,0.0,3596.334228515625,0.8944404721260071,1.0,0.0,3.0,1.0,0.0
18102780,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8600032329559326,0.5313116312026978,0.4821362793445587,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8881910443305969,0.5868237018585205,0.5586831569671631,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7772637605667114,0.3879713118076324,0.2751691043376922,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.772849977016449,0.3812395632266998,0.3663460612297058,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6479703187942505,0.2218392789363861,1.0264605283737185,285.00177001953125,284.95001220703125,300.13311767578125,293.0667419433594,298.21954345703125,296.1956787109375,285.0007629394531,1.0,0.6488515138626099,0.4621616005897522,0.4621616005897522,1.0,1.0,-3.252772808074951,1.13194739818573,2.1208255290985107,0.3996069729328155,0.9485360980033876,0.9485360980033876,0.0,237.6220092773437,214.0,57634.40625,0.0,3278.817138671875,1.0,279.4419250488281,283.1656799316406,296.0405578613281,299.712158203125,293.1499938964844,293.1499938964844,279.1499938964844,33559.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911765158176422,1.0,0.0,0.0,3.700334072113037,3.7003581523895264,9.136400649367716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.3955078125,0.0,1571.3770751953125,1895.4371337890625,0.0,3512.97802734375,0.9149057865142822,1.0,0.0,3.0,1.0,0.0
18102840,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8600032329559326,0.5313116312026978,0.4821362793445587,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8881910443305969,0.5868237018585205,0.5586831569671631,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7772637605667114,0.3879713118076324,0.2751691043376922,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.772849977016449,0.3812395632266998,0.3663460612297058,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6479703187942505,0.2218392789363861,1.0264605283737185,285.00177001953125,284.95001220703125,300.13311767578125,293.0667419433594,298.21954345703125,296.1956787109375,285.0007629394531,1.0,0.6488515138626099,0.4621616005897522,0.4621616005897522,1.0,1.0,-3.252772808074951,1.13194739818573,2.1208255290985107,0.3996069729328155,0.9485360980033876,0.9485360980033876,0.0,237.6220092773437,214.0,57634.40625,0.0,3278.817138671875,1.0,279.4419250488281,283.1656799316406,296.0405578613281,299.712158203125,293.1499938964844,293.1499938964844,279.1499938964844,33559.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911765158176422,1.0,0.0,0.0,3.700334072113037,3.7003581523895264,9.136400649367716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.3955078125,0.0,1571.3770751953125,1895.4371337890625,0.0,3512.97802734375,0.9149057865142822,1.0,0.0,3.0,1.0,0.0
18102900,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8639237880706787,0.5299295783042908,0.4810396730899811,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8935773968696594,0.5877229571342468,0.5595760941505432,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7816395163536072,0.3881636261940002,0.275294154882431,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.777026891708374,0.38123619556427,0.3663042783737182,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.651180624961853,0.2217039614915847,1.0253291130065918,284.871337890625,284.95001220703125,300.1413269042969,293.0655517578125,298.2206115722656,296.1954040527344,284.8686828613281,1.0,0.6457881927490234,0.4614503085613251,0.4614503085613251,1.0,1.0,-3.251274347305298,1.1296695470809937,2.121604681015014,0.3980200886726379,0.857759952545166,0.857759952545166,0.0,232.2617034912109,214.0,58477.81640625,0.0,3245.75390625,1.0,279.1965637207031,283.018310546875,296.09552001953125,299.9270324707031,293.1499938964844,293.1499938964844,279.1499938964844,37892.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177709221839904,1.0,0.0,0.0,3.662707567214966,3.662732124328613,8.95154073532467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.337890625,0.0,1561.560546875,1895.4371337890625,0.0,3568.57275390625,0.907190203666687,1.0,0.0,3.0,1.0,0.0
18102960,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8674993515014648,0.5284125804901123,0.4794686138629913,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8986777663230896,0.5884742736816406,0.5600790977478027,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7857441306114197,0.3882372975349426,0.2751978635787964,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7809597253799438,0.381110817193985,0.3659976422786712,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6542004346847534,0.2214755862951278,1.0234370231628418,284.8983459472656,284.95001220703125,300.1495361328125,293.0643310546875,298.2206726074219,296.1935119628906,284.90008544921875,1.0,0.6424951553344727,0.4608042538166046,0.4608042538166046,1.0,1.0,-3.247232913970948,1.1265453100204468,2.12068772315979,0.3961826264858246,0.8529062867164612,0.8529062867164612,0.0,227.0762176513672,202.0,58111.41015625,0.0,3208.107177734375,1.0,279.1575927734375,283.04669189453125,296.0834655761719,299.8564147949219,293.1499938964844,293.1499938964844,279.45001220703125,39181.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919446587562561,1.0,0.0,0.0,3.5693836212158203,3.5694074630737305,8.501190791321278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.59375,0.0,1468.5946044921875,1895.4371337890625,0.0,3584.050537109375,0.8900495767593384,1.0,0.0,3.0,1.0,0.0
18103020,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8773069381713867,0.5269452929496765,0.4774000346660614,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9118005633354188,0.5911276936531067,0.5618432760238647,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.796241819858551,0.3893688321113586,0.2754711210727691,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7910066246986389,0.3816637098789215,0.3658663630485534,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6620990037918091,0.2215402275323867,1.0209190845489502,285.0014343261719,284.95001220703125,300.1659851074219,293.0617980957031,298.2275695800781,296.1997985839844,285.0004577636719,1.0,0.6358568072319031,0.4595121443271637,0.4595121443271637,1.0,1.0,-3.244001865386963,1.1222282648086548,2.1217737197875977,0.3928995132446289,0.9438951015472412,0.9438951015472412,0.0,215.4707489013672,190.0,57382.60546875,0.0,3136.797119140625,1.0,279.4418029785156,283.1669311523437,296.0355529785156,299.6911315917969,293.1499938964844,293.1499938964844,279.1499938964844,33525.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104257822036744,1.0,0.0,0.0,3.682745933532715,3.682769775390625,9.049754225998186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.03125,0.0,1551.222412109375,1895.4371337890625,0.0,3500.5546875,0.910923421382904,1.0,0.0,3.0,1.0,0.0
18103080,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8773069381713867,0.5269452929496765,0.4774000346660614,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9118005633354188,0.5911276936531067,0.5618432760238647,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.796241819858551,0.3893688321113586,0.2754711210727691,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7910066246986389,0.3816637098789215,0.3658663630485534,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6620990037918091,0.2215402275323867,1.0209190845489502,285.0014343261719,284.95001220703125,300.1659851074219,293.0617980957031,298.2275695800781,296.1997985839844,285.0004577636719,1.0,0.6358568072319031,0.4595121443271637,0.4595121443271637,1.0,1.0,-3.244001865386963,1.1222282648086548,2.1217737197875977,0.3928995132446289,0.9438951015472412,0.9438951015472412,0.0,215.4707489013672,190.0,57382.60546875,0.0,3136.797119140625,1.0,279.4418029785156,283.1669311523437,296.0355529785156,299.6911315917969,293.1499938964844,293.1499938964844,279.1499938964844,33525.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104257822036744,1.0,0.0,0.0,3.682745933532715,3.682769775390625,9.049754225998186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.03125,0.0,1551.222412109375,1895.4371337890625,0.0,3500.5546875,0.910923421382904,1.0,0.0,3.0,1.0,0.0
18103140,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8876029253005981,0.5242053866386414,0.474839299917221,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9266687631607056,0.5928066968917847,0.5632345080375671,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8072298765182495,0.3898135423660278,0.275600254535675,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8015886545181274,0.3816033899784088,0.3655511438846588,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6706563234329224,0.2212705612182617,1.0181766748428345,284.9001159667969,284.95001220703125,300.1824645996094,293.0591125488281,298.2289733886719,296.19781494140625,284.9017028808594,1.0,0.6290292143821716,0.4582200348377228,0.4582200348377228,1.0,1.0,-3.239081859588623,1.1172837018966677,2.121798276901245,0.388956218957901,0.8501896858215332,0.8501896858215332,0.0,204.089584350586,178.0,57863.82421875,0.0,3063.225341796875,1.0,279.15753173828125,283.0496826171875,296.0785217285156,299.83551025390625,293.1499938964844,293.1499938964844,279.45001220703125,39126.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918187379837036,1.0,0.0,0.0,3.551703453063965,3.551727056503296,8.417181334152701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.490234375,0.0,1449.2962646484375,1895.4371337890625,0.0,3572.421142578125,0.8861203789710999,1.0,0.0,3.0,1.0,0.0
18103200,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8876029253005981,0.5242053866386414,0.474839299917221,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9266687631607056,0.5928066968917847,0.5632345080375671,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8072298765182495,0.3898135423660278,0.275600254535675,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8015886545181274,0.3816033899784088,0.3655511438846588,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6706563234329224,0.2212705612182617,1.0181766748428345,284.9001159667969,284.95001220703125,300.1824645996094,293.0591125488281,298.2289733886719,296.19781494140625,284.9017028808594,1.0,0.6290292143821716,0.4582200348377228,0.4582200348377228,1.0,1.0,-3.239081859588623,1.1172837018966677,2.121798276901245,0.388956218957901,0.8501896858215332,0.8501896858215332,0.0,204.089584350586,178.0,57863.82421875,0.0,3063.225341796875,1.0,279.15753173828125,283.0496826171875,296.0785217285156,299.83551025390625,293.1499938964844,293.1499938964844,279.45001220703125,39126.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918187379837036,1.0,0.0,0.0,3.551703453063965,3.551727056503296,8.417181334152701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.490234375,0.0,1449.2962646484375,1895.4371337890625,0.0,3572.421142578125,0.8861203789710999,1.0,0.0,3.0,1.0,0.0
18103260,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9004395604133606,0.5228636264801025,0.4728769361972809,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9443784356117249,0.5954769253730774,0.5650030970573425,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8196641802787781,0.3911070823669433,0.2759787440299988,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8139219284057617,0.3822096586227417,0.365458607673645,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.681115984916687,0.2214107662439346,1.0159437656402588,285.0012512207031,284.95001220703125,300.1989440917969,293.05621337890625,298.2361145019531,296.2041931152344,285.0002746582031,1.0,0.6221221685409546,0.4569974839687347,0.4569974839687347,1.0,1.0,-3.2364983558654785,1.1134326457977295,2.123065710067749,0.3850851058959961,0.940169632434845,0.940169632434845,0.0,192.0458831787109,166.0,57159.578125,0.0,2991.188232421875,1.0,279.4416809082031,283.1679077148437,296.03033447265625,299.6717529296875,293.1499938964844,293.1499938964844,279.1499938964844,33478.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092374444007874,1.0,0.0,0.0,3.667363166809082,3.667387008666992,8.974311640486121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.318359375,0.0,1533.6121826171875,1895.4371337890625,0.0,3489.525390625,0.9074243903160096,1.0,0.0,3.0,1.0,0.0
18103320,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9004395604133606,0.5228636264801025,0.4728769361972809,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9443784356117249,0.5954769253730774,0.5650030970573425,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8196641802787781,0.3911070823669433,0.2759787440299988,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8139219284057617,0.3822096586227417,0.365458607673645,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.681115984916687,0.2214107662439346,1.0159437656402588,285.0012512207031,284.95001220703125,300.1989440917969,293.05621337890625,298.2361145019531,296.2041931152344,285.0002746582031,1.0,0.6221221685409546,0.4569974839687347,0.4569974839687347,1.0,1.0,-3.2364983558654785,1.1134326457977295,2.123065710067749,0.3850851058959961,0.940169632434845,0.940169632434845,0.0,192.0458831787109,166.0,57159.578125,0.0,2991.188232421875,1.0,279.4416809082031,283.1679077148437,296.03033447265625,299.6717529296875,293.1499938964844,293.1499938964844,279.1499938964844,33478.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092374444007874,1.0,0.0,0.0,3.667363166809082,3.667387008666992,8.974311640486121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.318359375,0.0,1533.6121826171875,1895.4371337890625,0.0,3489.525390625,0.9074243903160096,1.0,0.0,3.0,1.0,0.0
18103380,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9089224338531494,0.5213135480880737,0.4716021716594696,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9552584886550904,0.5965216755867004,0.5660057663917542,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8274019956588745,0.39149209856987,0.2762109935283661,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8214602470397949,0.3822371661663055,0.3654066026210785,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6879837512969971,0.221321552991867,1.0147942304611206,284.8708190917969,284.95001220703125,300.2088623046875,293.05438232421875,298.2373046875,296.2033996582031,284.8727111816406,1.0,0.6179928779602051,0.456263929605484,0.456263929605484,1.0,1.0,-3.2350125312805176,1.1111319065093994,2.123880624771118,0.3829339742660522,0.8443341255187988,0.8443341255187988,0.0,184.936279296875,166.0,57867.76953125,0.0,2948.78955078125,1.0,279.18267822265625,283.0243530273437,296.0871887207031,299.875,293.1499938964844,293.1499938964844,279.1499938964844,39104.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161760807037354,1.0,0.0,0.0,3.5979480743408203,3.5979721546173096,8.637798600830138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.80859375,0.0,1498.920654296875,1895.4371337890625,0.0,3553.82763671875,0.8941435813903809,1.0,0.0,3.0,1.0,0.0
18103440,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9145832657814026,0.5202628374099731,0.4704254865646362,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9619399309158324,0.5971672534942627,0.566394031047821,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8323292136192322,0.3917077183723449,0.2762081027030945,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8262056708335876,0.382201999425888,0.3651817440986633,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6923641562461853,0.2212123274803161,1.013472557067871,284.9013671875,284.95001220703125,300.2154846191406,293.0531311035156,298.2376403808594,296.20220947265625,284.9028625488281,1.0,0.615130603313446,0.4557749032974243,0.4557749032974243,1.0,1.0,-3.23220157623291,1.108897089958191,2.123304605484009,0.3811920285224914,0.8478331565856934,0.8478331565856934,0.0,180.4374542236328,154.0,57644.64453125,0.0,2918.056396484375,1.0,279.1576538085937,283.0518493652344,296.0730285644531,299.8161926269531,293.1499938964844,293.1499938964844,279.45001220703125,39086.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171032309532166,1.0,0.0,0.0,3.5365092754364014,3.5365328788757324,8.345318178726302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.931640625,0.0,1432.9100341796875,1895.4371337890625,0.0,3562.4013671875,0.8827407956123352,1.0,0.0,3.0,1.0,0.0
18103500,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9231114983558656,0.5195742845535278,0.4692705571651459,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9709145426750184,0.5984368324279785,0.5670984983444214,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.839393138885498,0.3923562467098236,0.2763340175151825,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.83294677734375,0.3824652135372162,0.3650290071964264,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6985999941825867,0.2212613821029663,1.0121078491210938,285.0145568847656,284.95001220703125,300.2237854003906,293.0514831542969,298.2406921386719,296.20465087890625,285.0160827636719,1.0,0.6115666031837463,0.4551635980606079,0.4551635980606079,1.0,1.0,-3.229980230331421,1.1066031455993652,2.123376846313477,0.3791809380054474,0.9260764122009276,0.9260764122009276,0.0,174.5269012451172,154.0,56840.72265625,0.0,2880.83251953125,1.0,279.3989562988281,283.1798400878906,296.0165100097656,299.6031188964844,293.1499938964844,293.1499938964844,279.45001220703125,34170.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910641074180603,1.0,0.0,0.0,3.5873138904571533,3.587337017059326,8.586814601585502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.2998046875,0.0,1451.084228515625,1895.4371337890625,0.0,3502.552490234375,0.8916856050491333,1.0,0.0,3.0,1.0,0.0
18103560,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.933496356010437,0.5190345048904419,0.468557059764862,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9806130528450012,0.5998433232307434,0.5681583285331726,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8478352427482605,0.393147349357605,0.2766830027103424,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8409507870674133,0.3828523159027099,0.3651237785816192,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7059592008590698,0.2214133441448211,1.0114891529083252,285.0013427734375,284.95001220703125,300.2320556640625,293.0497741699219,298.2447509765625,296.20855712890625,284.9998474121094,1.0,0.6081142425537109,0.4545645415782928,0.4545645415782928,1.0,1.0,-3.2301838397979736,1.1052616834640503,2.124922037124634,0.3776417672634125,0.9372426867485046,0.9372426867485046,0.0,168.2795867919922,142.0,56965.0390625,0.0,2846.83056640625,1.0,279.4423217773437,283.168212890625,296.0235290527344,299.6527709960937,293.1499938964844,293.1499938964844,279.1499938964844,33358.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081985354423524,1.0,0.0,0.0,3.6559455394744873,3.6559691429138175,8.918518688005861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.65625,0.0,1519.9932861328125,1895.4371337890625,0.0,3479.8779296875,0.9045562744140624,1.0,0.0,3.0,1.0,0.0
18103620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9534975290298462,0.5165609121322632,0.466217577457428,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9975134134292604,0.6015354990959167,0.5695512294769287,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8653030395507812,0.3938930332660675,0.2770114839076996,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8574846982955933,0.3828901052474975,0.3648870587348938,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7199884057044983,0.2212750017642974,1.0092693567276,284.9022521972656,284.95001220703125,300.24871826171875,293.0461730957031,298.2462158203125,296.2065124511719,284.9037475585937,1.0,0.6010434627532959,0.4533663988113403,0.4533663988113403,1.0,1.0,-3.226478576660156,1.1009421348571775,2.1255366802215576,0.3745452463626861,0.8457241654396057,0.8457241654396057,0.0,156.60630798339844,145.0,57447.8125,0.0,2774.900146484375,1.0,279.15777587890625,283.0533142089844,296.0665283203125,299.7973937988281,293.1499938964844,293.1499938964844,279.45001220703125,39058.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161973595619202,1.0,0.0,0.0,3.523262023925781,3.523285388946533,8.282914905066718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.201171875,0.0,1418.7750244140625,1895.4371337890625,0.0,3554.024658203125,0.8797938227653503,1.0,0.0,3.0,1.0,0.0
18103680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9534975290298462,0.5165609121322632,0.466217577457428,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9975134134292604,0.6015354990959167,0.5695512294769287,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8653030395507812,0.3938930332660675,0.2770114839076996,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8574846982955933,0.3828901052474975,0.3648870587348938,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7199884057044983,0.2212750017642974,1.0092693567276,284.9022521972656,284.95001220703125,300.24871826171875,293.0461730957031,298.2462158203125,296.2065124511719,284.9037475585937,1.0,0.6010434627532959,0.4533663988113403,0.4533663988113403,1.0,1.0,-3.226478576660156,1.1009421348571775,2.1255366802215576,0.3745452463626861,0.8457241654396057,0.8457241654396057,0.0,156.60630798339844,145.0,57447.8125,0.0,2774.900146484375,1.0,279.15777587890625,283.0533142089844,296.0665283203125,299.7973937988281,293.1499938964844,293.1499938964844,279.45001220703125,39058.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161973595619202,1.0,0.0,0.0,3.523262023925781,3.523285388946533,8.282914905066718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.201171875,0.0,1418.7750244140625,1895.4371337890625,0.0,3554.024658203125,0.8797938227653503,1.0,0.0,3.0,1.0,0.0
