time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103740,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9566227197647096,0.5153428912162781,0.4647826850414276,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.6049196720123291,0.5685206651687622,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8697136640548706,0.3953948318958282,0.2778494954109192,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8611943125724792,0.3835073113441467,0.3652275800704956,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7227400541305542,0.2214625030755996,1.009240984916687,284.9978942871094,284.95001220703125,300.2654113769531,293.04229736328125,298.2542724609375,296.2154235839844,284.997314453125,1.0,0.5972890257835388,0.4521682560443878,0.4521682560443878,1.0,1.0,-3.2091314792633057,1.091073513031006,2.1180579662323,0.3730297684669494,0.9309536218643188,0.9309536218643188,0.0,153.98365783691406,148.0,56642.14453125,0.0,2738.514892578125,1.0,279.4415283203125,283.16656494140625,296.01629638671875,299.62994384765625,293.1499938964844,293.1499938964844,279.1499938964844,33579.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072911143302916,1.0,0.0,0.0,3.638017416000366,3.638040781021118,8.831263471620332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.419921875,0.0,1501.8282470703125,1895.4371337890625,0.0,3471.447509765625,0.9008212685585022,1.0,0.0,3.0,1.0,0.0
18103800,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9566227197647096,0.5153428912162781,0.4647826850414276,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.6049196720123291,0.5685206651687622,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8697136640548706,0.3953948318958282,0.2778494954109192,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8611943125724792,0.3835073113441467,0.3652275800704956,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7227400541305542,0.2214625030755996,1.009240984916687,284.9978942871094,284.95001220703125,300.2654113769531,293.04229736328125,298.2542724609375,296.2154235839844,284.997314453125,1.0,0.5972890257835388,0.4521682560443878,0.4521682560443878,1.0,1.0,-3.2091314792633057,1.091073513031006,2.1180579662323,0.3730297684669494,0.9309536218643188,0.9309536218643188,0.0,153.98365783691406,148.0,56642.14453125,0.0,2738.514892578125,1.0,279.4415283203125,283.16656494140625,296.01629638671875,299.62994384765625,293.1499938964844,293.1499938964844,279.1499938964844,33579.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072911143302916,1.0,0.0,0.0,3.638017416000366,3.638040781021118,8.831263471620332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.419921875,0.0,1501.8282470703125,1895.4371337890625,0.0,3471.447509765625,0.9008212685585022,1.0,0.0,3.0,1.0,0.0
18103860,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9607198238372804,0.5128862261772156,0.4627495110034942,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.6082829236984253,0.5592725276947021,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8752058148384094,0.3961873650550842,0.2784485816955566,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.865966796875,0.3834997415542602,0.3652737140655517,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7262874841690063,0.221301332116127,1.008484125137329,284.9035339355469,284.95001220703125,300.2821655273437,293.0380859375,298.2611389160156,296.2208251953125,284.9045104980469,1.0,0.5963053703308105,0.4510687291622162,0.4510687291622162,1.0,1.0,-3.2112135887146,1.0895233154296875,2.121690273284912,0.3671982288360595,0.8408722281455994,0.8408722281455994,0.0,151.05172729492188,151.0,57098.859375,0.0,2713.300537109375,1.0,279.1584777832031,283.0571594238281,296.05584716796875,299.76470947265625,293.1499938964844,293.1499938964844,279.45001220703125,39047.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914766490459442,1.0,0.0,0.0,3.499798059463501,3.499821186065674,8.17295756405656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.298828125,0.0,1394.255615234375,1895.4371337890625,0.0,3540.784423828125,0.8746361136436462,1.0,0.0,3.0,1.0,0.0
18103920,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9607198238372804,0.5128862261772156,0.4627495110034942,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.6082829236984253,0.5592725276947021,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8752058148384094,0.3961873650550842,0.2784485816955566,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.865966796875,0.3834997415542602,0.3652737140655517,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7262874841690063,0.221301332116127,1.008484125137329,284.9035339355469,284.95001220703125,300.2821655273437,293.0380859375,298.2611389160156,296.2208251953125,284.9045104980469,1.0,0.5963053703308105,0.4510687291622162,0.4510687291622162,1.0,1.0,-3.2112135887146,1.0895233154296875,2.121690273284912,0.3671982288360595,0.8408722281455994,0.8408722281455994,0.0,151.05172729492188,151.0,57098.859375,0.0,2713.300537109375,1.0,279.1584777832031,283.0571594238281,296.05584716796875,299.76470947265625,293.1499938964844,293.1499938964844,279.45001220703125,39047.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914766490459442,1.0,0.0,0.0,3.499798059463501,3.499821186065674,8.17295756405656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.298828125,0.0,1394.255615234375,1895.4371337890625,0.0,3540.784423828125,0.8746361136436462,1.0,0.0,3.0,1.0,0.0
18103980,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9599714279174804,0.5117319822311401,0.4614360630512237,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6122643947601318,0.5589341521263123,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8763969540596008,0.3977839946746826,0.2794002592563629,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8664582967758179,0.3841117620468139,0.3656742870807647,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7264964580535889,0.221498429775238,1.008812665939331,285.00054931640625,284.95001220703125,300.2989807128906,293.0335388183594,298.27166748046875,296.2319641113281,284.9996337890625,1.0,0.5963467359542847,0.4499692022800445,0.4499692022800445,1.0,1.0,-3.211240291595459,1.0868709087371826,2.1243693828582764,0.3647230267524719,0.9284908771514891,0.9284908771514891,0.0,150.9610595703125,154.0,56469.15625,0.0,2712.881591796875,1.0,279.4412841796875,283.17059326171875,296.0076904296875,299.6051025390625,293.1499938964844,293.1499938964844,279.1499938964844,33379.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058346748352052,1.0,0.0,0.0,3.61998438835144,3.620007514953613,8.743929811316775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.3515625,0.0,1480.5848388671875,1895.4371337890625,0.0,3457.908203125,0.8966948390007019,1.0,0.0,3.0,1.0,0.0
18104040,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9599714279174804,0.5117319822311401,0.4614360630512237,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,0.6122643947601318,0.5589341521263123,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8763969540596008,0.3977839946746826,0.2794002592563629,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8664582967758179,0.3841117620468139,0.3656742870807647,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7264964580535889,0.221498429775238,1.008812665939331,285.00054931640625,284.95001220703125,300.2989807128906,293.0335388183594,298.27166748046875,296.2319641113281,284.9996337890625,1.0,0.5963467359542847,0.4499692022800445,0.4499692022800445,1.0,1.0,-3.211240291595459,1.0868709087371826,2.1243693828582764,0.3647230267524719,0.9284908771514891,0.9284908771514891,0.0,150.9610595703125,154.0,56469.15625,0.0,2712.881591796875,1.0,279.4412841796875,283.17059326171875,296.0076904296875,299.6051025390625,293.1499938964844,293.1499938964844,279.1499938964844,33379.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058346748352052,1.0,0.0,0.0,3.61998438835144,3.620007514953613,8.743929811316775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.3515625,0.0,1480.5848388671875,1895.4371337890625,0.0,3457.908203125,0.8966948390007019,1.0,0.0,3.0,1.0,0.0
18104100,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9589005708694458,0.510587215423584,0.4607439935207367,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.6137316226959229,0.5598766207695007,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8764227628707886,0.398271232843399,0.2798956632614136,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8661488890647888,0.3841552734375,0.3658989071846008,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7261965870857239,0.2214560061693191,1.0091649293899536,284.87567138671875,284.95001220703125,300.30743408203125,293.0311279296875,298.2741394042969,296.2332458496094,284.8739318847656,1.0,0.5967841148376465,0.4494194388389587,0.4494194388389587,1.0,1.0,-3.212831735610962,1.0861412286758425,2.126690626144409,0.363753467798233,0.8416956067085266,0.8416956067085266,0.0,151.31614685058594,154.0,57291.8984375,0.0,2718.06005859375,1.0,279.1989440917969,283.0293884277344,296.0626525878906,299.8184509277344,293.1499938964844,293.1499938964844,279.1499938964844,38030.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120704531669616,1.0,0.0,0.0,3.579024314880371,3.579048156738281,8.547175411877106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.453125,0.0,1470.52587890625,1895.4371337890625,0.0,3515.808349609375,0.8884884119033813,1.0,0.0,3.0,1.0,0.0
18104160,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9567258358001708,0.5093398094177246,0.459616869688034,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.6148658990859985,0.5621030926704407,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8755444884300232,0.398662269115448,0.2801780104637146,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8649804592132568,0.3840906322002411,0.3658683001995086,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7252163290977478,0.221322700381279,1.0087647438049316,284.90728759765625,284.95001220703125,300.31591796875,293.02862548828125,298.27490234375,296.23199462890625,284.9088134765625,1.0,0.5973628759384155,0.4488577842712402,0.4488577842712402,1.0,1.0,-3.213974714279175,1.0852131843566897,2.1287615299224854,0.3626491129398346,0.8426531553268433,0.8426531553268433,0.0,152.0364227294922,157.0,57039.85546875,0.0,2724.337158203125,1.0,279.1583251953125,283.0589904785156,296.0502014160156,299.75341796875,293.1499938964844,293.1499938964844,279.45001220703125,38841.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140224456787108,1.0,0.0,0.0,3.4939305782318115,3.4939534664154053,8.145576089191309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.74609375,0.0,1386.7181396484375,1895.4371337890625,0.0,3533.8955078125,0.8731592893600464,1.0,0.0,3.0,1.0,0.0
18104220,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.953252136707306,0.508220911026001,0.4583830237388611,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.6177062392234802,0.5662957429885864,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8744471669197083,0.4003390967845917,0.2812230885028839,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.863187313079834,0.3846826255321502,0.3663017451763153,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7236446142196655,0.2214848399162292,1.0092086791992188,285.00445556640625,284.95001220703125,300.3329162597656,293.0233459472656,298.2812194824219,296.2364196777344,285.0035095214844,1.0,0.599043607711792,0.4477344751358032,0.4477344751358032,1.0,1.0,-3.219838380813598,1.0847136974334717,2.135124683380127,0.360871285200119,0.9331291913986206,0.9331291913986206,0.0,153.55027770996094,160.0,56522.6953125,0.0,2744.597900390625,1.0,279.4412841796875,283.1703796386719,296.0013122558594,299.600830078125,293.1499938964844,293.1499938964844,279.1499938964844,33153.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058762788772584,1.0,0.0,0.0,3.623771190643311,3.623794555664064,8.762233392189955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.6533203125,0.0,1483.0364990234375,1895.4371337890625,0.0,3458.295654296875,0.8973905444145203,1.0,0.0,3.0,1.0,0.0
18104280,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.953252136707306,0.508220911026001,0.4583830237388611,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.6177062392234802,0.5662957429885864,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8744471669197083,0.4003390967845917,0.2812230885028839,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.863187313079834,0.3846826255321502,0.3663017451763153,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7236446142196655,0.2214848399162292,1.0092086791992188,285.00445556640625,284.95001220703125,300.3329162597656,293.0233459472656,298.2812194824219,296.2364196777344,285.0035095214844,1.0,0.599043607711792,0.4477344751358032,0.4477344751358032,1.0,1.0,-3.219838380813598,1.0847136974334717,2.135124683380127,0.360871285200119,0.9331291913986206,0.9331291913986206,0.0,153.55027770996094,160.0,56522.6953125,0.0,2744.597900390625,1.0,279.4412841796875,283.1703796386719,296.0013122558594,299.600830078125,293.1499938964844,293.1499938964844,279.1499938964844,33153.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058762788772584,1.0,0.0,0.0,3.623771190643311,3.623794555664064,8.762233392189955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.6533203125,0.0,1483.0364990234375,1895.4371337890625,0.0,3458.295654296875,0.8973905444145203,1.0,0.0,3.0,1.0,0.0
18104340,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9480644464492798,0.5058525800704956,0.4566196799278259,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.6191576719284058,0.5725589394569397,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8720957040786743,0.4012806415557861,0.2820731997489929,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8602114319801331,0.3846289813518524,0.3665044009685516,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7211427092552185,0.2212574034929275,1.0091195106506348,284.9082946777344,284.95001220703125,300.3500061035156,293.0176086425781,298.28045654296875,296.230224609375,284.9092712402344,1.0,0.6011632680892944,0.4466111660003662,0.4466111660003662,1.0,1.0,-3.226410150527954,1.084460973739624,2.141949415206909,0.3592314422130584,0.8466720581054688,0.8466720581054688,0.0,155.7396697998047,163.0,57187.3359375,0.0,2770.09130859375,1.0,279.1585388183594,283.0543212890625,296.0421447753906,299.7534484863281,293.1499938964844,293.1499938964844,279.45001220703125,38543.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147324562072754,1.0,0.0,0.0,3.508044958114624,3.508068084716797,8.211520707845921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.0556640625,0.0,1399.1900634765625,1895.4371337890625,0.0,3540.46923828125,0.8760397434234619,1.0,0.0,3.0,1.0,0.0
18104400,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9480644464492798,0.5058525800704956,0.4566196799278259,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.6191576719284058,0.5725589394569397,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8720957040786743,0.4012806415557861,0.2820731997489929,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8602114319801331,0.3846289813518524,0.3665044009685516,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7211427092552185,0.2212574034929275,1.0091195106506348,284.9082946777344,284.95001220703125,300.3500061035156,293.0176086425781,298.28045654296875,296.230224609375,284.9092712402344,1.0,0.6011632680892944,0.4466111660003662,0.4466111660003662,1.0,1.0,-3.226410150527954,1.084460973739624,2.141949415206909,0.3592314422130584,0.8466720581054688,0.8466720581054688,0.0,155.7396697998047,163.0,57187.3359375,0.0,2770.09130859375,1.0,279.1585388183594,283.0543212890625,296.0421447753906,299.7534484863281,293.1499938964844,293.1499938964844,279.45001220703125,38543.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147324562072754,1.0,0.0,0.0,3.508044958114624,3.508068084716797,8.211520707845921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.0556640625,0.0,1399.1900634765625,1895.4371337890625,0.0,3540.46923828125,0.8760397434234619,1.0,0.0,3.0,1.0,0.0
18104460,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.95124751329422,0.5086930990219116,0.4581272304058075,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.6262000799179077,0.5692567825317383,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8772739768028259,0.4072206616401672,0.2854011356830597,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8645735383033752,0.3894945085048675,0.3700008690357208,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7259422540664673,0.2259715944528579,1.024910807609558,285.0214538574219,284.95001220703125,300.367431640625,293.01104736328125,298.3140869140625,296.2747497558594,285.02105712890625,1.0,0.6046127080917358,0.4453633427619934,0.4453633427619934,1.0,1.0,-3.251417875289917,1.0908946990966797,2.1605231761932373,0.359769731760025,0.952835977077484,0.952835977077484,0.0,155.7763671875,166.0,57027.015625,0.0,2821.95068359375,1.0,279.4414367675781,283.1749267578125,295.9940490722656,299.6162414550781,293.1499938964844,293.1499938964844,279.1499938964844,32588.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074721932411194,1.0,0.0,0.0,3.651710748672485,3.651734352111816,8.897870316104672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.3125,0.0,1509.5374755859375,1895.4371337890625,0.0,3473.1298828125,0.9033782482147216,1.0,0.0,3.0,1.0,0.0
18104520,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.95124751329422,0.5086930990219116,0.4581272304058075,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.6262000799179077,0.5692567825317383,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8772739768028259,0.4072206616401672,0.2854011356830597,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8645735383033752,0.3894945085048675,0.3700008690357208,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7259422540664673,0.2259715944528579,1.024910807609558,285.0214538574219,284.95001220703125,300.367431640625,293.01104736328125,298.3140869140625,296.2747497558594,285.02105712890625,1.0,0.6046127080917358,0.4453633427619934,0.4453633427619934,1.0,1.0,-3.251417875289917,1.0908946990966797,2.1605231761932373,0.359769731760025,0.952835977077484,0.952835977077484,0.0,155.7763671875,166.0,57027.015625,0.0,2821.95068359375,1.0,279.4414367675781,283.1749267578125,295.9940490722656,299.6162414550781,293.1499938964844,293.1499938964844,279.1499938964844,32588.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074721932411194,1.0,0.0,0.0,3.651710748672485,3.651734352111816,8.897870316104672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.3125,0.0,1509.5374755859375,1895.4371337890625,0.0,3473.1298828125,0.9033782482147216,1.0,0.0,3.0,1.0,0.0
18104580,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.951501488685608,0.508481502532959,0.4585815668106079,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.6300015449523926,0.5694060921669006,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8792997598648071,0.4095683991909027,0.2874214053153991,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8661490082740784,0.3912299573421478,0.372126966714859,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7281934022903442,0.2279213964939117,1.0355116128921509,284.89422607421875,284.95001220703125,300.37957763671875,293.0058898925781,298.32696533203125,296.2900085449219,284.89697265625,1.0,0.6075365543365479,0.4445148110389709,0.4445148110389709,1.0,1.0,-3.2698845863342285,1.0957541465759275,2.174130439758301,0.3606171309947967,0.86497563123703,0.86497563123703,0.0,156.6176300048828,166.0,58180.87890625,0.0,2865.216796875,1.0,279.1742858886719,283.0259704589844,296.052490234375,299.84088134765625,293.1499938964844,293.1499938964844,279.1499938964844,37854.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169890284538268,1.0,0.0,0.0,3.607988357543945,3.6080124378204346,8.686074579600245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.7080078125,0.0,1500.6419677734375,1895.4371337890625,0.0,3561.345458984375,0.8962374329566956,1.0,0.0,3.0,1.0,0.0
18104640,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9504332542419434,0.508198082447052,0.4583470821380615,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.6314795017242432,0.570859968662262,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8792275190353394,0.4104573726654053,0.2880856692790985,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8658989071846008,0.3918067812919616,0.3727540373802185,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7283822298049927,0.2285962104797363,1.0390290021896362,284.9158935546875,284.95001220703125,300.3853759765625,293.0032958984375,298.33087158203125,296.2939758300781,284.9173889160156,1.0,0.6089182496070862,0.4441154897212982,0.4441154897212982,1.0,1.0,-3.277135133743286,1.097489356994629,2.179645776748657,0.3607644140720367,0.8700118064880371,0.8700118064880371,0.0,157.37396240234375,169.0,58239.15625,0.0,2884.708740234375,1.0,279.15771484375,283.0409545898437,296.03985595703125,299.8096008300781,293.1499938964844,293.1499938964844,279.45001220703125,37616.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186963438987732,1.0,0.0,0.0,3.5836992263793945,3.5837230682373047,8.569518854528724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.15966796875,0.0,1472.520751953125,1895.4371337890625,0.0,3577.12255859375,0.8919146656990051,1.0,0.0,3.0,1.0,0.0
18104700,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.948657751083374,0.5081996321678162,0.4581311643123626,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.6338739395141602,0.5734869837760925,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8789348006248474,0.4120608866214752,0.2891280353069305,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.865287184715271,0.3928337693214416,0.3736758828163147,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7283934950828552,0.2296335101127624,1.0438629388809204,285.0339660644531,284.95001220703125,300.39453125,292.9989624023437,298.3375244140625,296.3009338378906,285.0362243652344,1.0,0.6111021041870117,0.4434915781021118,0.4434915781021118,1.0,1.0,-3.288208246231079,1.1000959873199463,2.188112258911133,0.3609030246734619,0.9569724202156068,0.9569724202156068,0.0,158.65489196777344,169.0,57639.6640625,0.0,2915.3388671875,1.0,279.4003601074219,283.17041015625,295.9820251464844,299.611328125,293.1499938964844,293.1499938964844,279.45001220703125,33277.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141222238540648,1.0,0.0,0.0,3.6474688053131104,3.6474921703338623,8.877209438651334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.9384765625,0.0,1510.00048828125,1895.4371337890625,0.0,3534.8193359375,0.9043505787849426,1.0,0.0,3.0,1.0,0.0
18104760,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9472029209136964,0.5082786679267883,0.4582603275775909,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9990000128746032,0.6361587643623352,0.5760205388069153,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.878832221031189,0.4136970639228821,0.2903056144714355,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8648102879524231,0.393860250711441,0.3747054636478424,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7284183502197266,0.2306021153926849,1.0485905408859253,285.0262145996094,284.95001220703125,300.4038391113281,292.994384765625,298.3432312011719,296.30712890625,285.0248413085937,1.0,0.6133428812026978,0.4426480531692505,0.4426480531692505,1.0,1.0,-3.2997496128082275,1.1023460626602173,2.1974034309387207,0.3605880439281463,0.9794129729270936,0.9794129729270936,0.0,159.93289184570312,172.0,57983.14453125,0.0,2947.144775390625,1.0,279.44287109375,283.1596984863281,295.98565673828125,299.6724853515625,293.1499938964844,293.1499938964844,279.1499938964844,32446.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134161472320556,1.0,0.0,0.0,3.730920791625977,3.730945110321045,9.28806741740118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.0,0.0,1597.8978271484375,1895.4371337890625,0.0,3528.27978515625,0.9208738207817078,1.0,0.0,3.0,1.0,0.0
18104820,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9418001174926758,0.5067400336265564,0.4573774337768554,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6387471556663513,0.5837017893791199,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8766666054725647,0.4157734513282776,0.2920460999011993,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8620021343231201,0.3948197960853576,0.3759976625442505,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7268143892288208,0.2316709607839584,1.055008888244629,284.9035339355469,284.95001220703125,300.4227294921875,292.9844055175781,298.343505859375,296.3030700683594,284.9054870605469,1.0,0.6176919937133789,0.4409610331058502,0.4409610331058502,1.0,1.0,-3.319296836853028,1.1053873300552368,2.213909387588501,0.3593757152557373,0.8817205429077148,0.8817205429077148,0.0,163.1697235107422,175.0,59079.21875,0.0,3007.551025390625,1.0,279.1566772460937,283.013671875,296.0226135253906,299.8500061035156,293.1499938964844,293.1499938964844,279.45001220703125,37944.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248992800712584,1.0,0.0,0.0,3.6591603755950928,3.65918493270874,8.934210882216576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.591796875,0.0,1557.967041015625,1895.4371337890625,0.0,3634.301513671875,0.9087814092636108,1.0,0.0,3.0,1.0,0.0
18104880,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9418001174926758,0.5067400336265564,0.4573774337768554,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6387471556663513,0.5837017893791199,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8766666054725647,0.4157734513282776,0.2920460999011993,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8620021343231201,0.3948197960853576,0.3759976625442505,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7268143892288208,0.2316709607839584,1.055008888244629,284.9035339355469,284.95001220703125,300.4227294921875,292.9844055175781,298.343505859375,296.3030700683594,284.9054870605469,1.0,0.6176919937133789,0.4409610331058502,0.4409610331058502,1.0,1.0,-3.319296836853028,1.1053873300552368,2.213909387588501,0.3593757152557373,0.8817205429077148,0.8817205429077148,0.0,163.1697235107422,175.0,59079.21875,0.0,3007.551025390625,1.0,279.1566772460937,283.013671875,296.0226135253906,299.8500061035156,293.1499938964844,293.1499938964844,279.45001220703125,37944.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248992800712584,1.0,0.0,0.0,3.6591603755950928,3.65918493270874,8.934210882216576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.591796875,0.0,1557.967041015625,1895.4371337890625,0.0,3634.301513671875,0.9087814092636108,1.0,0.0,3.0,1.0,0.0
18104940,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.936755120754242,0.5064517855644226,0.4568614661693573,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.6414339542388916,0.5912725329399109,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8747024536132812,0.4185808897018432,0.2938803434371948,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8592965006828308,0.3962715566158294,0.3772621154785156,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7250297665596008,0.2328330874443054,1.060232162475586,285.0221252441406,284.95001220703125,300.44207763671875,292.9734802246094,298.34619140625,296.3024597167969,285.0208435058594,1.0,0.6218810677528381,0.4392739832401275,0.4392739832401275,1.0,1.0,-3.337785720825196,1.1079740524291992,2.229811668395996,0.3578204810619354,0.9919647574424744,0.9919647574424744,0.0,166.3549041748047,178.0,58622.9140625,0.0,3066.00439453125,1.0,279.443359375,283.1430969238281,295.9619140625,299.6921081542969,293.1499938964844,293.1499938964844,279.1499938964844,32857.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189212918281556,1.0,0.0,0.0,3.789173603057861,3.789198398590088,9.58037048803817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.603515625,0.0,1669.179931640625,1895.4371337890625,0.0,3579.2001953125,0.9342568516731262,1.0,0.0,3.0,1.0,0.0
18105000,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.936755120754242,0.5064517855644226,0.4568614661693573,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.6414339542388916,0.5912725329399109,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8747024536132812,0.4185808897018432,0.2938803434371948,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8592965006828308,0.3962715566158294,0.3772621154785156,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7250297665596008,0.2328330874443054,1.060232162475586,285.0221252441406,284.95001220703125,300.44207763671875,292.9734802246094,298.34619140625,296.3024597167969,285.0208435058594,1.0,0.6218810677528381,0.4392739832401275,0.4392739832401275,1.0,1.0,-3.337785720825196,1.1079740524291992,2.229811668395996,0.3578204810619354,0.9919647574424744,0.9919647574424744,0.0,166.3549041748047,178.0,58622.9140625,0.0,3066.00439453125,1.0,279.443359375,283.1430969238281,295.9619140625,299.6921081542969,293.1499938964844,293.1499938964844,279.1499938964844,32857.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189212918281556,1.0,0.0,0.0,3.789173603057861,3.789198398590088,9.58037048803817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.603515625,0.0,1669.179931640625,1895.4371337890625,0.0,3579.2001953125,0.9342568516731262,1.0,0.0,3.0,1.0,0.0
18105060,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9308497309684752,0.5047661662101746,0.4558307826519012,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.6426680088043213,0.5996415615081787,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8721675276756287,0.4204987287521362,0.2954877912998199,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8560782670974731,0.3969482481479645,0.3782474398612976,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7227228283882141,0.2334320396184921,1.0642709732055664,284.8975830078125,284.95001220703125,300.4617614746094,292.9616394042969,298.3418273925781,296.2910461425781,284.89959716796875,1.0,0.6259308457374573,0.4376898109912872,0.4376898109912872,1.0,1.0,-3.3545916080474854,1.110120177268982,2.244471549987793,0.3563102781772613,0.8896751403808594,0.8896751403808594,0.0,169.7633819580078,181.0,59656.02734375,0.0,3122.588134765625,1.0,279.1562805175781,282.99627685546875,295.9962158203125,299.8607482910156,293.1499938964844,293.1499938964844,279.45001220703125,38182.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296203851699828,1.0,0.0,0.0,3.710859537124634,3.71088457107544,9.188452168018556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.90625,0.0,1618.537841796875,1895.4371337890625,0.0,3677.6611328125,0.9204443097114564,1.0,0.0,3.0,1.0,0.0
18105120,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9308497309684752,0.5047661662101746,0.4558307826519012,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.6426680088043213,0.5996415615081787,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8721675276756287,0.4204987287521362,0.2954877912998199,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8560782670974731,0.3969482481479645,0.3782474398612976,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7227228283882141,0.2334320396184921,1.0642709732055664,284.8975830078125,284.95001220703125,300.4617614746094,292.9616394042969,298.3418273925781,296.2910461425781,284.89959716796875,1.0,0.6259308457374573,0.4376898109912872,0.4376898109912872,1.0,1.0,-3.3545916080474854,1.110120177268982,2.244471549987793,0.3563102781772613,0.8896751403808594,0.8896751403808594,0.0,169.7633819580078,181.0,59656.02734375,0.0,3122.588134765625,1.0,279.1562805175781,282.99627685546875,295.9962158203125,299.8607482910156,293.1499938964844,293.1499938964844,279.45001220703125,38182.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296203851699828,1.0,0.0,0.0,3.710859537124634,3.71088457107544,9.188452168018556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.90625,0.0,1618.537841796875,1895.4371337890625,0.0,3677.6611328125,0.9204443097114564,1.0,0.0,3.0,1.0,0.0
18105180,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9258020520210266,0.5044363141059875,0.4552558958530426,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9990000128746032,0.6444815397262573,0.6070831418037415,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8702297210693359,0.4232898354530334,0.2972900867462158,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8533633351325989,0.398270696401596,0.3793610334396362,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7206723690032959,0.2343329191207885,1.0681333541870115,285.0223388671875,284.95001220703125,300.4818115234375,292.948974609375,298.3427429199219,296.287353515625,285.0212097167969,1.0,0.6298235654830933,0.4361056387424469,0.4361056387424469,1.0,1.0,-3.371000528335572,1.11207914352417,2.2589211463928223,0.3545853197574615,1.0,1.0,0.0,172.95855712890625,184.0,59085.58984375,0.0,3177.58349609375,1.0,279.4436950683594,283.1331481933594,295.9346008300781,299.6947326660156,293.1499938964844,293.1499938964844,279.1499938964844,33127.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230811595916748,1.0,0.0,0.0,3.829379796981812,3.829405069351196,9.784760095499223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.658203125,0.0,1719.4925537109375,1895.4371337890625,0.0,3617.5654296875,0.9435365796089172,1.0,0.0,3.0,1.0,0.0
18105240,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9258020520210266,0.5044363141059875,0.4552558958530426,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9990000128746032,0.6444815397262573,0.6070831418037415,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8702297210693359,0.4232898354530334,0.2972900867462158,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8533633351325989,0.398270696401596,0.3793610334396362,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7206723690032959,0.2343329191207885,1.0681333541870115,285.0223388671875,284.95001220703125,300.4818115234375,292.948974609375,298.3427429199219,296.287353515625,285.0212097167969,1.0,0.6298235654830933,0.4361056387424469,0.4361056387424469,1.0,1.0,-3.371000528335572,1.11207914352417,2.2589211463928223,0.3545853197574615,1.0,1.0,0.0,172.95855712890625,184.0,59085.58984375,0.0,3177.58349609375,1.0,279.4436950683594,283.1331481933594,295.9346008300781,299.6947326660156,293.1499938964844,293.1499938964844,279.1499938964844,33127.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230811595916748,1.0,0.0,0.0,3.829379796981812,3.829405069351196,9.784760095499223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.658203125,0.0,1719.4925537109375,1895.4371337890625,0.0,3617.5654296875,0.9435365796089172,1.0,0.0,3.0,1.0,0.0
18105300,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9231674671173096,0.5037092566490173,0.4550092816352844,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.6449923515319824,0.6099738478660583,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8691858053207397,0.4243541955947876,0.2982434630393982,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8519428372383118,0.3986661732196808,0.3799832165241241,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7195888161659241,0.2346263825893402,1.0702807903289795,284.8846130371094,284.95001220703125,300.4919738769531,292.9423522949219,298.3410949707031,296.2825012207031,284.8808898925781,1.0,0.6317246556282043,0.4353135526180267,0.4353135526180267,1.0,1.0,-3.3786633014678955,1.112830638885498,2.265832662582397,0.3537173867225647,0.9119893908500672,0.9119893908500672,0.0,174.64938354492188,184.0,60240.05859375,0.0,3204.577392578125,1.0,279.1942138671875,282.9736328125,295.9839172363281,299.9187927246094,293.1499938964844,293.1499938964844,279.1499938964844,36461.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302614331245422,1.0,0.0,0.0,3.8188958168029785,3.8189215660095215,9.7312556590623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.9052734375,0.0,1732.928955078125,1895.4371337890625,0.0,3683.537353515625,0.9417259097099304,1.0,0.0,3.0,1.0,0.0
18105360,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9187453389167786,0.5027190446853638,0.4542401731014251,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9973754286766052,0.6453011631965637,0.611205518245697,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8667434453964233,0.4252095222473144,0.2989286184310913,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8492298722267151,0.3988516926765442,0.3802939653396606,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7173996567726135,0.2347553074359893,1.0714963674545288,284.89306640625,284.95001220703125,300.5021667480469,292.935546875,298.3379821777344,296.2755432128906,284.894775390625,1.0,0.6333483457565308,0.4345378577709198,0.4345378577709198,1.0,1.0,-3.381854772567749,1.111957550048828,2.269896984100342,0.3522668778896332,0.8955675959587097,0.8955675959587097,0.0,176.96249389648438,187.0,60054.375,0.0,3225.176025390625,1.0,279.156494140625,282.98260498046875,295.9676818847656,299.8593139648437,293.1499938964844,293.1499938964844,279.45001220703125,38275.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332855343818665,1.0,0.0,0.0,3.749302387237549,3.7493276596069336,9.3798138323109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.5693359375,0.0,1663.9716796875,1895.4371337890625,0.0,3711.219482421875,0.929066002368927,1.0,0.0,3.0,1.0,0.0
18105420,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9129920601844788,0.5023346543312073,0.4536362588405609,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9944143295288086,0.6477018594741821,0.6131002306938171,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8641312122344971,0.4280098378658294,0.3007498681545257,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8458656668663025,0.4000809490680694,0.381338894367218,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7146062254905701,0.2355232089757919,1.0748157501220703,285.0189208984375,284.95001220703125,300.5227966308594,292.9214782714844,298.3417053222656,296.2762756347656,285.0179443359375,1.0,0.6364356279373169,0.4329864382743835,0.4329864382743835,1.0,1.0,-3.390868663787842,1.1111880540847778,2.279680728912353,0.3493727445602417,1.0,1.0,0.0,180.49612426757807,190.0,59309.21484375,0.0,3266.0927734375,1.0,279.44390869140625,283.1234130859375,295.9041748046875,299.6806945800781,293.1499938964844,293.1499938964844,279.1499938964844,33470.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261969923973083,1.0,0.0,0.0,3.853884220123291,3.853909730911255,9.910386324918363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.119140625,0.0,1752.0670166015625,1895.4371337890625,0.0,3646.234130859375,0.9492626190185548,1.0,0.0,3.0,1.0,0.0
18105480,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9129920601844788,0.5023346543312073,0.4536362588405609,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9944143295288086,0.6477018594741821,0.6131002306938171,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8641312122344971,0.4280098378658294,0.3007498681545257,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8458656668663025,0.4000809490680694,0.381338894367218,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7146062254905701,0.2355232089757919,1.0748157501220703,285.0189208984375,284.95001220703125,300.5227966308594,292.9214782714844,298.3417053222656,296.2762756347656,285.0179443359375,1.0,0.6364356279373169,0.4329864382743835,0.4329864382743835,1.0,1.0,-3.390868663787842,1.1111880540847778,2.279680728912353,0.3493727445602417,1.0,1.0,0.0,180.49612426757807,190.0,59309.21484375,0.0,3266.0927734375,1.0,279.44390869140625,283.1234130859375,295.9041748046875,299.6806945800781,293.1499938964844,293.1499938964844,279.1499938964844,33470.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261969923973083,1.0,0.0,0.0,3.853884220123291,3.853909730911255,9.910386324918363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.119140625,0.0,1752.0670166015625,1895.4371337890625,0.0,3646.234130859375,0.9492626190185548,1.0,0.0,3.0,1.0,0.0
18105540,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9070053100585938,0.5006176829338074,0.4525997340679168,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.991220235824585,0.6492134928703308,0.6149582266807556,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8612631559371948,0.4299749732017517,0.3024068474769592,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.84230637550354,0.4006041884422302,0.3822016716003418,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.711571455001831,0.2358696609735489,1.0777450799942017,284.8916931152344,284.95001220703125,300.54364013671875,292.9068298339844,298.3399353027344,296.26904296875,284.893310546875,1.0,0.6393439173698425,0.4314350187778473,0.4314350187778473,1.0,1.0,-3.398420810699463,1.1098283529281616,2.288592576980591,0.3464779555797577,0.8975849151611328,0.8975849151611328,0.0,184.1625518798828,193.0,60210.45703125,0.0,3304.64013671875,1.0,279.15679931640625,282.97528076171875,295.9353332519531,299.8369445800781,293.1499938964844,293.1499938964844,279.45001220703125,38453.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935730516910553,1.0,0.0,0.0,3.7664990425109854,3.766524791717529,9.466054962103954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.4033203125,0.0,1685.62548828125,1895.4371337890625,0.0,3733.552734375,0.9330533742904664,1.0,0.0,3.0,1.0,0.0
