time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105600,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9070053100585938,0.5006176829338074,0.4525997340679168,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.991220235824585,0.6492134928703308,0.6149582266807556,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8612631559371948,0.4299749732017517,0.3024068474769592,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.84230637550354,0.4006041884422302,0.3822016716003418,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.711571455001831,0.2358696609735489,1.0777450799942017,284.8916931152344,284.95001220703125,300.54364013671875,292.9068298339844,298.3399353027344,296.26904296875,284.893310546875,1.0,0.6393439173698425,0.4314350187778473,0.4314350187778473,1.0,1.0,-3.398420810699463,1.1098283529281616,2.288592576980591,0.3464779555797577,0.8975849151611328,0.8975849151611328,0.0,184.1625518798828,193.0,60210.45703125,0.0,3304.64013671875,1.0,279.15679931640625,282.97528076171875,295.9353332519531,299.8369445800781,293.1499938964844,293.1499938964844,279.45001220703125,38453.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935730516910553,1.0,0.0,0.0,3.7664990425109854,3.766524791717529,9.466054962103954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.4033203125,0.0,1685.62548828125,1895.4371337890625,0.0,3733.552734375,0.9330533742904664,1.0,0.0,3.0,1.0,0.0
18105660,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9028573632240297,0.5002758502960205,0.4520104229450226,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9891062378883362,0.6519112586975098,0.617219865322113,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8596920967102051,0.4328741729259491,0.3042750358581543,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8398944735527039,0.4018152356147766,0.3832017183303833,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7094169855117798,0.2366056740283966,1.0807839632034302,285.0205993652344,284.95001220703125,300.564697265625,292.89166259765625,298.3458557128906,296.2723693847656,285.0198059082031,1.0,0.6421347260475159,0.430060863494873,0.430060863494873,1.0,1.0,-3.407526016235352,1.109480857849121,2.2980451583862305,0.3439901471138,1.0,1.0,0.0,187.1331481933593,196.0,59430.9296875,0.0,3342.9091796875,1.0,279.4440002441406,283.1192932128906,295.8724670410156,299.656494140625,293.1499938964844,293.1499938964844,279.1499938964844,33649.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282719492912292,1.0,0.0,0.0,3.865899562835693,3.865925312042236,9.972278576242388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.650390625,0.0,1768.2659912109375,1895.4371337890625,0.0,3665.29150390625,0.952032744884491,1.0,0.0,3.0,1.0,0.0
18105720,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9028573632240297,0.5002758502960205,0.4520104229450226,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9891062378883362,0.6519112586975098,0.617219865322113,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8596920967102051,0.4328741729259491,0.3042750358581543,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8398944735527039,0.4018152356147766,0.3832017183303833,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7094169855117798,0.2366056740283966,1.0807839632034302,285.0205993652344,284.95001220703125,300.564697265625,292.89166259765625,298.3458557128906,296.2723693847656,285.0198059082031,1.0,0.6421347260475159,0.430060863494873,0.430060863494873,1.0,1.0,-3.407526016235352,1.109480857849121,2.2980451583862305,0.3439901471138,1.0,1.0,0.0,187.1331481933593,196.0,59430.9296875,0.0,3342.9091796875,1.0,279.4440002441406,283.1192932128906,295.8724670410156,299.656494140625,293.1499938964844,293.1499938964844,279.1499938964844,33649.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282719492912292,1.0,0.0,0.0,3.865899562835693,3.865925312042236,9.972278576242388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.650390625,0.0,1768.2659912109375,1895.4371337890625,0.0,3665.29150390625,0.952032744884491,1.0,0.0,3.0,1.0,0.0
18105780,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8994636535644531,0.4990156590938568,0.4513932466506958,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9872244000434875,0.6531192660331726,0.6188294887542725,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8582636117935181,0.4344553053379059,0.3056577742099762,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.837867796421051,0.4022283852100372,0.3839333355426788,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7075901031494141,0.2368763834238052,1.0831738710403442,284.8803100585937,284.95001220703125,300.5807800292969,292.8798522949219,298.34552001953125,296.2678527832031,284.8819274902344,1.0,0.6442739367485046,0.429016500711441,0.429016500711441,1.0,1.0,-3.41414761543274,1.109083652496338,2.3050642013549805,0.3422606289386749,0.9034171104431152,0.9034171104431152,0.0,189.5915985107422,196.0,60441.3125,0.0,3372.5810546875,1.0,279.1662292480469,282.9593200683594,295.91680908203125,299.8465576171875,293.1499938964844,293.1499938964844,279.1499938964844,38298.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369989037513732,1.0,0.0,0.0,3.807083129882813,3.807109117507935,9.671147154222126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8811.51171875,0.0,1732.9908447265625,1895.4371337890625,0.0,3745.121337890625,0.9414071440696716,1.0,0.0,3.0,1.0,0.0
18105840,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8979823589324951,0.4985947906970978,0.4510017335414886,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9862909913063048,0.6534578204154968,0.619147002696991,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8574627041816711,0.4349263310432434,0.3059885203838348,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8369069695472717,0.4023151099681854,0.3840363025665283,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7066972255706787,0.2369211465120315,1.0835344791412354,284.8924560546875,284.95001220703125,300.5858764648437,292.8760681152344,298.3451232910156,296.2660217285156,284.89404296875,1.0,0.6448752284049988,0.4286867082118988,0.4286867082118988,1.0,1.0,-3.415014266967773,1.1085108518600464,2.306503295898437,0.3415031731128692,0.9010977745056152,0.9010977745056152,0.0,190.52479553222656,199.0,60354.1171875,0.0,3380.0419921875,1.0,279.1567077636719,282.9697570800781,295.9039611816406,299.8139343261719,293.1499938964844,293.1499938964844,278.8500061035156,38415.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376713633537292,1.0,0.0,0.0,3.7809247970581055,3.780950546264648,9.538704262013198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.7587890625,0.0,1702.4869384765625,1895.4371337890625,0.0,3751.25,0.9362382888793944,1.0,0.0,3.0,1.0,0.0
18105900,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8951085805892944,0.4976035058498382,0.4502533674240112,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.9844754934310912,0.6540383100509644,0.619839072227478,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8559667468070984,0.4358226656913757,0.3067021369934082,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.8350483775138855,0.4024071395397186,0.384251207113266,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.7049457430839539,0.23694908618927,1.0842015743255615,284.8158569335937,284.95001220703125,300.5965270996094,292.8681640625,298.34375,296.261474609375,284.8200378417969,1.0,0.646083652973175,0.4279996156692505,0.4279996156692505,1.0,1.0,-3.416867256164551,1.107330560684204,2.3095366954803467,0.3399394750595093,0.8168320655822754,0.8168320655822754,0.0,192.37478637695312,199.0,60721.796875,0.0,3395.158447265625,1.0,278.8985900878906,282.8777770996094,295.9130554199219,299.92559814453125,293.1499938964844,293.1499938964844,278.8500061035156,43274.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431525468826294,1.0,0.0,0.0,3.641356945037842,3.6413822174072266,8.847484309626452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.3466796875,0.0,1577.87451171875,1895.4371337890625,0.0,3801.070556640625,0.906266152858734,1.0,0.0,3.0,1.0,0.0
18105960,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8923311829566956,0.4969069957733154,0.4494997859001159,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.982693076133728,0.6548475623130798,0.62049400806427,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8545488119125366,0.4369148313999176,0.3074051141738891,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8332475423812866,0.4026292860507965,0.3844256103038788,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7032201886177063,0.2370389103889465,1.0846633911132812,284.8851013183594,284.95001220703125,300.6072082519531,292.8601379394531,298.34381103515625,296.2590026855469,284.8871459960937,1.0,0.6472203135490417,0.4273153841495514,0.4273153841495514,1.0,1.0,-3.418356418609619,1.1060235500335691,2.3123326301574707,0.3382806181907654,0.8315784335136414,0.8315784335136414,0.0,194.16378784179688,202.0,60334.1796875,0.0,3409.088623046875,1.0,278.8580322265625,282.9376525878906,295.873779296875,299.7989807128906,293.1499938964844,293.1499938964844,279.1499938964844,41188.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430366158485411,1.0,0.0,0.0,3.53226900100708,3.532292604446411,8.325317821800127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.37890625,0.0,1443.66162109375,1895.4371337890625,0.0,3800.01953125,0.8839154839515686,1.0,0.0,3.0,1.0,0.0
18106020,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8896573781967163,0.4968282580375671,0.4492443203926086,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9814841747283936,0.6576769351959229,0.622951865196228,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8541730642318726,0.4401123821735382,0.3095109462738037,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.831865131855011,0.4039277136325836,0.3855212032794952,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.701887309551239,0.2377941310405731,1.0877156257629397,284.99920654296875,284.95001220703125,300.6285705566406,292.8439636230469,298.35186767578125,296.26544189453125,284.9990234375,1.0,0.6498297452926636,0.4259469211101532,0.4259469211101532,1.0,1.0,-3.428516864776612,1.1060045957565308,2.32251238822937,0.3358974456787109,0.9249123334884644,0.9249123334884644,0.0,196.555908203125,205.0,59686.72265625,0.0,3446.927978515625,1.0,279.1414489746094,283.0666198730469,295.8132629394531,299.611328125,293.1499938964844,293.1499938964844,278.8500061035156,34007.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328775405883788,1.0,0.0,0.0,3.634464025497437,3.634487390518189,8.814019452074717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.2841796875,0.0,1501.1090087890625,1895.4371337890625,0.0,3707.48828125,0.900581955909729,1.0,0.0,3.0,1.0,0.0
18106080,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8896573781967163,0.4968282580375671,0.4492443203926086,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9814841747283936,0.6576769351959229,0.622951865196228,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8541730642318726,0.4401123821735382,0.3095109462738037,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.831865131855011,0.4039277136325836,0.3855212032794952,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.701887309551239,0.2377941310405731,1.0877156257629397,284.99920654296875,284.95001220703125,300.6285705566406,292.8439636230469,298.35186767578125,296.26544189453125,284.9990234375,1.0,0.6498297452926636,0.4259469211101532,0.4259469211101532,1.0,1.0,-3.428516864776612,1.1060045957565308,2.32251238822937,0.3358974456787109,0.9249123334884644,0.9249123334884644,0.0,196.555908203125,205.0,59686.72265625,0.0,3446.927978515625,1.0,279.1414489746094,283.0666198730469,295.8132629394531,299.611328125,293.1499938964844,293.1499938964844,278.8500061035156,34007.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328775405883788,1.0,0.0,0.0,3.634464025497437,3.634487390518189,8.814019452074717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.2841796875,0.0,1501.1090087890625,1895.4371337890625,0.0,3707.48828125,0.900581955909729,1.0,0.0,3.0,1.0,0.0
18106140,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8855937123298645,0.4954244494438171,0.448384553194046,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9790632724761964,0.6593422889709473,0.6249047517776489,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8526676297187805,0.44246706366539,0.3113797903060913,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.829492449760437,0.4045381247997284,0.3863953649997711,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6996716260910034,0.2381591647863388,1.0904638767242432,284.9145202636719,284.95001220703125,300.6499938964844,292.82763671875,298.35284423828125,296.2617492675781,284.91510009765625,1.0,0.652479350566864,0.424578458070755,0.424578458070755,1.0,1.0,-3.4364452362060547,1.1051312685012815,2.3313138484954834,0.3333859741687774,0.8482593894004822,0.8482593894004822,0.0,199.6931610107422,208.0,60335.28125,0.0,3484.042724609375,1.0,278.8584899902344,282.9579467773437,295.8463439941406,299.7549743652344,293.1499938964844,293.1499938964844,279.1499938964844,38504.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404038190841676,1.0,0.0,0.0,3.5176784992218018,3.5177016258239746,8.256682804130833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.8876953125,0.0,1408.936767578125,1895.4371337890625,0.0,3776.1162109375,0.878118097782135,1.0,0.0,3.0,1.0,0.0
18106200,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8855937123298645,0.4954244494438171,0.448384553194046,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9790632724761964,0.6593422889709473,0.6249047517776489,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8526676297187805,0.44246706366539,0.3113797903060913,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.829492449760437,0.4045381247997284,0.3863953649997711,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6996716260910034,0.2381591647863388,1.0904638767242432,284.9145202636719,284.95001220703125,300.6499938964844,292.82763671875,298.35284423828125,296.2617492675781,284.91510009765625,1.0,0.652479350566864,0.424578458070755,0.424578458070755,1.0,1.0,-3.4364452362060547,1.1051312685012815,2.3313138484954834,0.3333859741687774,0.8482593894004822,0.8482593894004822,0.0,199.6931610107422,208.0,60335.28125,0.0,3484.042724609375,1.0,278.8584899902344,282.9579467773437,295.8463439941406,299.7549743652344,293.1499938964844,293.1499938964844,279.1499938964844,38504.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404038190841676,1.0,0.0,0.0,3.5176784992218018,3.5177016258239746,8.256682804130833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.8876953125,0.0,1408.936767578125,1895.4371337890625,0.0,3776.1162109375,0.878118097782135,1.0,0.0,3.0,1.0,0.0
18106260,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8824787139892578,0.4950937628746032,0.447936087846756,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9773666858673096,0.6618881225585938,0.627149760723114,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8519420027732849,0.4455932378768921,0.3134688138961792,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8277773261070251,0.4057017564773559,0.3874211013317108,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6980443596839905,0.2388463616371154,1.0934683084487915,285.007080078125,284.95001220703125,300.6714172363281,292.8111877441406,298.3594665527344,296.2662353515625,285.0062255859375,1.0,0.6551552414894104,0.4232194721698761,0.4232194721698761,1.0,1.0,-3.445958375930786,1.1048399209976196,2.341118335723877,0.3309032917022705,0.9382919073104858,0.9382919073104858,0.0,202.421127319336,211.0,59810.390625,0.0,3522.703125,1.0,279.1414489746094,283.0668640136719,295.7921447753906,299.5968017578125,293.1499938964844,293.1499938964844,278.8500061035156,33192.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330682158470154,1.0,0.0,0.0,3.642852067947388,3.642875671386719,8.854751740727806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.935546875,0.0,1504.261962890625,1895.4371337890625,0.0,3709.232177734375,0.9017452001571656,1.0,0.0,3.0,1.0,0.0
18106320,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8824787139892578,0.4950937628746032,0.447936087846756,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9773666858673096,0.6618881225585938,0.627149760723114,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8519420027732849,0.4455932378768921,0.3134688138961792,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8277773261070251,0.4057017564773559,0.3874211013317108,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6980443596839905,0.2388463616371154,1.0934683084487915,285.007080078125,284.95001220703125,300.6714172363281,292.8111877441406,298.3594665527344,296.2662353515625,285.0062255859375,1.0,0.6551552414894104,0.4232194721698761,0.4232194721698761,1.0,1.0,-3.445958375930786,1.1048399209976196,2.341118335723877,0.3309032917022705,0.9382919073104858,0.9382919073104858,0.0,202.421127319336,211.0,59810.390625,0.0,3522.703125,1.0,279.1414489746094,283.0668640136719,295.7921447753906,299.5968017578125,293.1499938964844,293.1499938964844,278.8500061035156,33192.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330682158470154,1.0,0.0,0.0,3.642852067947388,3.642875671386719,8.854751740727806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.935546875,0.0,1504.261962890625,1895.4371337890625,0.0,3709.232177734375,0.9017452001571656,1.0,0.0,3.0,1.0,0.0
18106380,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8781439661979675,0.4935011267662048,0.4469099342823028,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9745100140571594,0.6632698774337769,0.6288493871688843,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8501912951469421,0.4478710293769836,0.3152933418750763,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8251351118087769,0.4061398208141327,0.3881513774394989,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6955482959747314,0.239085704088211,1.0957586765289309,284.90948486328125,284.95001220703125,300.6928100585937,292.7947692871094,298.35894775390625,296.26055908203125,284.91021728515625,1.0,0.657746434211731,0.4218604862689972,0.4218604862689972,1.0,1.0,-3.4526052474975586,1.1034753322601318,2.3491299152374268,0.3281941413879394,0.8528935313224792,0.8528935313224792,0.0,205.80447387695312,214.0,60507.80078125,0.0,3558.535888671875,1.0,278.8583374023437,282.94677734375,295.82037353515625,299.741455078125,293.1499938964844,293.1499938964844,279.1499938964844,38344.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420055747032166,1.0,0.0,0.0,3.5370025634765625,3.5370259284973145,8.347645916728652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8359375,0.0,1428.047607421875,1895.4371337890625,0.0,3790.6650390625,0.8821967244148254,1.0,0.0,3.0,1.0,0.0
18106440,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8781439661979675,0.4935011267662048,0.4469099342823028,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9745100140571594,0.6632698774337769,0.6288493871688843,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8501912951469421,0.4478710293769836,0.3152933418750763,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8251351118087769,0.4061398208141327,0.3881513774394989,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6955482959747314,0.239085704088211,1.0957586765289309,284.90948486328125,284.95001220703125,300.6928100585937,292.7947692871094,298.35894775390625,296.26055908203125,284.91021728515625,1.0,0.657746434211731,0.4218604862689972,0.4218604862689972,1.0,1.0,-3.4526052474975586,1.1034753322601318,2.3491299152374268,0.3281941413879394,0.8528935313224792,0.8528935313224792,0.0,205.80447387695312,214.0,60507.80078125,0.0,3558.535888671875,1.0,278.8583374023437,282.94677734375,295.82037353515625,299.741455078125,293.1499938964844,293.1499938964844,279.1499938964844,38344.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420055747032166,1.0,0.0,0.0,3.5370025634765625,3.5370259284973145,8.347645916728652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.8359375,0.0,1428.047607421875,1895.4371337890625,0.0,3790.6650390625,0.8821967244148254,1.0,0.0,3.0,1.0,0.0
18106500,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8761618137359619,0.4932411909103393,0.4464454650878906,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9731970429420472,0.6643931269645691,0.6296940445899963,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8494572639465332,0.4493818879127502,0.3162217438220978,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8239127397537231,0.406610757112503,0.3884840905666351,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6943647265434265,0.2393361628055572,1.0966746807098389,285.018310546875,284.95001220703125,300.7034606933594,292.7865905761719,298.3614196777344,296.2616882324219,285.01934814453125,1.0,0.658973753452301,0.4211809933185577,0.4211809933185577,1.0,1.0,-3.455674648284912,1.1027010679244995,2.352973699569702,0.3266735374927521,0.9303098320961,0.9303098320961,0.0,207.3854522705078,214.0,59745.90234375,0.0,3575.248046875,1.0,279.09912109375,283.0703430175781,295.7602233886719,299.5269470214844,293.1499938964844,293.1499938964844,279.1499938964844,33851.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365646243095398,1.0,0.0,0.0,3.590667486190796,3.5906906127929688,8.602876846453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.798828125,0.0,1452.34130859375,1895.4371337890625,0.0,3741.161865234375,0.8920813798904419,1.0,0.0,3.0,1.0,0.0
18106560,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8749726414680481,0.4931057691574096,0.446368396282196,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.972602367401123,0.6656467318534851,0.6309012174606323,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8494018316268921,0.4510140419006347,0.317374050617218,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8233047723770142,0.407195121049881,0.3890552818775177,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6937784552574158,0.2396754175424575,1.098284363746643,285.0044250488281,284.95001220703125,300.714111328125,292.7784423828125,298.3649597167969,296.26434326171875,285.00311279296875,1.0,0.6603172421455383,0.4205099046230316,0.4205099046230316,1.0,1.0,-3.46104097366333,1.102763056755066,2.3582780361175537,0.3255200982093811,0.9420151710510254,0.9420151710510254,0.0,208.62451171875,217.0,59945.6640625,0.0,3595.501953125,1.0,279.1424255371094,283.05810546875,295.76055908203125,299.5748291015625,293.1499938964844,293.1499938964844,278.8500061035156,33166.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349626898765564,1.0,0.0,0.0,3.660805940628052,3.660829544067383,8.942247973209305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.4267578125,0.0,1523.9620361328125,1895.4371337890625,0.0,3726.5439453125,0.9055167436599731,1.0,0.0,3.0,1.0,0.0
18106620,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8708577752113342,0.4915023148059845,0.4453413784503937,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.969739556312561,0.6669080257415771,0.6324959993362427,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8478161096572876,0.4533420205116272,0.3192379772663116,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8207501173019409,0.4075667560100555,0.3897250592708587,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6913450360298157,0.2398480176925659,1.1002737283706665,284.906494140625,284.95001220703125,300.7353210449219,292.7622985839844,298.3641357421875,296.2584228515625,284.90771484375,1.0,0.6628177165985107,0.419167697429657,0.419167697429657,1.0,1.0,-3.4671735763549805,1.101210594177246,2.3659629821777344,0.3227411210536957,0.8544790148735046,0.8544790148735046,0.0,211.9891052246093,220.0,60617.3203125,0.0,3630.254638671875,1.0,278.857666015625,282.93865966796875,295.7883605957031,299.7167663574219,293.1499938964844,293.1499938964844,279.1499938964844,38536.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439438581466676,1.0,0.0,0.0,3.549089431762696,3.549112796783448,8.40479572161712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.767578125,0.0,1442.2232666015625,1895.4371337890625,0.0,3808.2431640625,0.8850293159484863,1.0,0.0,3.0,1.0,0.0
18106680,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8708577752113342,0.4915023148059845,0.4453413784503937,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.969739556312561,0.6669080257415771,0.6324959993362427,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8478161096572876,0.4533420205116272,0.3192379772663116,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8207501173019409,0.4075667560100555,0.3897250592708587,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6913450360298157,0.2398480176925659,1.1002737283706665,284.906494140625,284.95001220703125,300.7353210449219,292.7622985839844,298.3641357421875,296.2584228515625,284.90771484375,1.0,0.6628177165985107,0.419167697429657,0.419167697429657,1.0,1.0,-3.4671735763549805,1.101210594177246,2.3659629821777344,0.3227411210536957,0.8544790148735046,0.8544790148735046,0.0,211.9891052246093,220.0,60617.3203125,0.0,3630.254638671875,1.0,278.857666015625,282.93865966796875,295.7883605957031,299.7167663574219,293.1499938964844,293.1499938964844,279.1499938964844,38536.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439438581466676,1.0,0.0,0.0,3.549089431762696,3.549112796783448,8.40479572161712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.767578125,0.0,1442.2232666015625,1895.4371337890625,0.0,3808.2431640625,0.8850293159484863,1.0,0.0,3.0,1.0,0.0
18106740,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8678829669952393,0.4911174774169922,0.4448059201240539,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9678634405136108,0.6691992878913879,0.6344607472419739,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8471812605857849,0.4565684497356415,0.3213717341423034,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8190033435821533,0.4085832238197326,0.3905864953994751,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6896445155143738,0.2403932362794876,1.1025749444961548,285.0038452148437,284.95001220703125,300.75634765625,292.74639892578125,298.3700561523437,296.2623596191406,285.0030517578125,1.0,0.6653124094009399,0.4178254902362823,0.4178254902362823,1.0,1.0,-3.475254535675049,1.1003435850143433,2.374910831451416,0.3199899792671203,0.9443485736846924,0.9443485736846924,0.0,214.77438354492188,223.0,60037.234375,0.0,3666.45751953125,1.0,279.14166259765625,283.0525207519531,295.7287292480469,299.54833984375,293.1499938964844,293.1499938964844,278.8500061035156,33296.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936781406402588,1.0,0.0,0.0,3.6701865196228014,3.670210361480713,8.988134823084692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.998046875,0.0,1535.4039306640625,1895.4371337890625,0.0,3743.13818359375,0.9079641699790956,1.0,0.0,3.0,1.0,0.0
18106800,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8678829669952393,0.4911174774169922,0.4448059201240539,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9678634405136108,0.6691992878913879,0.6344607472419739,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8471812605857849,0.4565684497356415,0.3213717341423034,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8190033435821533,0.4085832238197326,0.3905864953994751,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6896445155143738,0.2403932362794876,1.1025749444961548,285.0038452148437,284.95001220703125,300.75634765625,292.74639892578125,298.3700561523437,296.2623596191406,285.0030517578125,1.0,0.6653124094009399,0.4178254902362823,0.4178254902362823,1.0,1.0,-3.475254535675049,1.1003435850143433,2.374910831451416,0.3199899792671203,0.9443485736846924,0.9443485736846924,0.0,214.77438354492188,223.0,60037.234375,0.0,3666.45751953125,1.0,279.14166259765625,283.0525207519531,295.7287292480469,299.54833984375,293.1499938964844,293.1499938964844,278.8500061035156,33296.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936781406402588,1.0,0.0,0.0,3.6701865196228014,3.670210361480713,8.988134823084692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.998046875,0.0,1535.4039306640625,1895.4371337890625,0.0,3743.13818359375,0.9079641699790956,1.0,0.0,3.0,1.0,0.0
18106860,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8639900088310242,0.4895269572734833,0.4437833726406097,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.965016543865204,0.6703694462776184,0.6359663009643555,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8457615375518799,0.4589713215827942,0.3232849836349487,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.816532552242279,0.4089182019233703,0.3912182152271271,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6873005032539368,0.2405270189046859,1.1043764352798462,284.9056701660156,284.95001220703125,300.7771911621094,292.7308959960937,298.3690490722656,296.2565002441406,284.90692138671875,1.0,0.6677491664886475,0.4164960384368896,0.4164960384368896,1.0,1.0,-3.4810726642608643,1.0986666679382324,2.382405996322632,0.3171557486057281,0.8562152981758118,0.8562152981758118,0.0,218.1195678710937,226.0,60713.15234375,0.0,3700.576416015625,1.0,278.8575744628906,282.93243408203125,295.7564697265625,299.69024658203125,293.1499938964844,293.1499938964844,279.1499938964844,38565.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456148147583008,1.0,0.0,0.0,3.5599794387817383,3.5600030422210693,8.456453883809445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.6357421875,0.0,1454.02294921875,1895.4371337890625,0.0,3823.372314453125,0.8874624371528625,1.0,0.0,3.0,1.0,0.0
18106920,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8639900088310242,0.4895269572734833,0.4437833726406097,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.965016543865204,0.6703694462776184,0.6359663009643555,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8457615375518799,0.4589713215827942,0.3232849836349487,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.816532552242279,0.4089182019233703,0.3912182152271271,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6873005032539368,0.2405270189046859,1.1043764352798462,284.9056701660156,284.95001220703125,300.7771911621094,292.7308959960937,298.3690490722656,296.2565002441406,284.90692138671875,1.0,0.6677491664886475,0.4164960384368896,0.4164960384368896,1.0,1.0,-3.4810726642608643,1.0986666679382324,2.382405996322632,0.3171557486057281,0.8562152981758118,0.8562152981758118,0.0,218.1195678710937,226.0,60713.15234375,0.0,3700.576416015625,1.0,278.8575744628906,282.93243408203125,295.7564697265625,299.69024658203125,293.1499938964844,293.1499938964844,279.1499938964844,38565.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456148147583008,1.0,0.0,0.0,3.5599794387817383,3.5600030422210693,8.456453883809445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.6357421875,0.0,1454.02294921875,1895.4371337890625,0.0,3823.372314453125,0.8874624371528625,1.0,0.0,3.0,1.0,0.0
18106980,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8615188598632812,0.4892268776893616,0.4432752430438995,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9633411169052124,0.6722320914268494,0.6374835968017578,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8452365398406982,0.461757481098175,0.3250848054885864,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8150174021720886,0.4097428619861603,0.391869455575943,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.685832142829895,0.2409501373767852,1.1060317754745483,285.0086364746094,284.95001220703125,300.7945251464844,292.7182006835937,298.3740234375,296.260009765625,285.0077819824219,1.0,0.6697725653648376,0.4153793156147003,0.4153793156147003,1.0,1.0,-3.4872162342071533,1.097700595855713,2.3895156383514404,0.3147273361682892,0.9437143206596376,0.9437143206596376,0.0,220.4931030273437,226.0,60057.8828125,0.0,3729.833984375,1.0,279.13531494140625,283.0517272949219,295.6938781738281,299.5058898925781,293.1499938964844,293.1499938964844,279.1499938964844,33240.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384261965751648,1.0,0.0,0.0,3.665266752243042,3.665290355682373,8.9640536771185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.109375,0.0,1529.487060546875,1895.4371337890625,0.0,3758.125,0.9067211151123048,1.0,0.0,3.0,1.0,0.0
18107040,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.861190915107727,0.489153504371643,0.44325652718544,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.963164746761322,0.6725785136222839,0.6378499865531921,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8452620506286621,0.4622860550880432,0.3254767656326294,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8148472905158997,0.4099045097827911,0.3920484781265259,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6856690645217896,0.2410399764776229,1.106521487236023,285.0042419433594,284.95001220703125,300.7978210449219,292.7158203125,298.3749389648437,296.2606506347656,285.0034484863281,1.0,0.6701900362968445,0.4151666164398193,0.4151666164398193,1.0,1.0,-3.4889109134674072,1.0976988077163696,2.391211986541748,0.3143564462661743,0.9468207359313964,0.9468207359313964,0.0,220.88449096679688,229.0,60118.265625,0.0,3736.34716796875,1.0,279.1417541503906,283.0477294921875,295.6976318359375,299.5217590332031,293.1499938964844,293.1499938964844,278.8500061035156,33320.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383476376533508,1.0,0.0,0.0,3.679723024368286,3.679746866226196,9.0349038828208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.3154296875,0.0,1546.2762451171875,1895.4371337890625,0.0,3757.40966796875,0.9101313948631288,1.0,0.0,3.0,1.0,0.0
18107100,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8597214221954346,0.4884293377399444,0.442964106798172,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9621520042419434,0.6732009053230286,0.6387776732444763,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8449572324752808,0.4635798335075378,0.3265808522701263,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8139604926109314,0.4101218581199646,0.3924876451492309,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6848394274711609,0.2411442399024963,1.1077618598937988,284.87872314453125,284.95001220703125,300.8080444335937,292.70849609375,298.3749084472656,296.258544921875,284.8769226074219,1.0,0.6714569330215454,0.4145019054412842,0.4145019054412842,1.0,1.0,-3.493030309677124,1.097267746925354,2.3957624435424805,0.3130994439125061,0.8605272173881531,0.8605272173881531,0.0,222.3611297607422,229.0,61066.42578125,0.0,3755.333984375,1.0,278.8970031738281,282.9032897949219,295.74420166015625,299.7354431152344,293.1499938964844,293.1499938964844,278.8500061035156,37531.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448133707046508,1.0,0.0,0.0,3.648175239562988,3.6481995582580566,8.880648465492413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.892578125,0.0,1542.59521484375,1895.4371337890625,0.0,3816.11865234375,0.9038261771202089,1.0,0.0,3.0,1.0,0.0
18107160,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.857506275177002,0.4875721335411072,0.4422452747821808,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9603358507156372,0.6736546754837036,0.6392732262611389,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8439931869506836,0.4647626876831054,0.327444463968277,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.812435507774353,0.41020467877388,0.3926502168178558,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6834136843681335,0.2411405891180038,1.1081805229187012,284.90496826171875,284.95001220703125,300.81817626953125,292.7012939453125,298.37371826171875,296.2547912597656,284.9064025878906,1.0,0.6725784540176392,0.4138534069061279,0.4138534069061279,1.0,1.0,-3.494501829147339,1.0959402322769165,2.398561716079712,0.3114926517009735,0.8579049110412598,0.8579049110412598,0.0,224.2185516357422,232.0,60798.98828125,0.0,3770.072021484375,1.0,278.857666015625,282.9267578125,295.7265930175781,299.66534423828125,293.1499938964844,293.1499938964844,279.1499938964844,38596.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471067190170288,1.0,0.0,0.0,3.5698487758636475,3.5698723793029785,8.503406547788472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.9404296875,0.0,1464.809326171875,1895.4371337890625,0.0,3836.860107421875,0.8896609544754028,1.0,0.0,3.0,1.0,0.0
18107220,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8548534512519836,0.4872049689292907,0.4417219758033752,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.958489716053009,0.6757760643959045,0.641070544719696,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8436022996902466,0.4681626856327057,0.3296920955181122,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.810779333114624,0.4111596345901489,0.3934487104415893,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6818363666534424,0.2416233122348785,1.1101834774017334,285.00469970703125,284.95001220703125,300.8382263183594,292.6874389648437,298.3794860839844,296.25909423828125,285.00390625,1.0,0.6749733090400696,0.412556380033493,0.412556380033493,1.0,1.0,-3.502098560333252,1.0949310064315796,2.407167673110962,0.308703601360321,0.9493178129196168,0.9493178129196168,0.0,226.97775268554688,235.0,60195.98828125,0.0,3805.47998046875,1.0,279.1418151855469,283.0431823730469,295.6688537597656,299.49725341796875,293.1499938964844,293.1499938964844,278.8500061035156,33336.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397705793380736,1.0,0.0,0.0,3.688824653625488,3.6888487339019775,9.07965443275316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.75,0.0,1556.6514892578125,1895.4371337890625,0.0,3770.3583984375,0.9121963381767272,1.0,0.0,3.0,1.0,0.0
18107280,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8548534512519836,0.4872049689292907,0.4417219758033752,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.958489716053009,0.6757760643959045,0.641070544719696,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8436022996902466,0.4681626856327057,0.3296920955181122,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.810779333114624,0.4111596345901489,0.3934487104415893,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6818363666534424,0.2416233122348785,1.1101834774017334,285.00469970703125,284.95001220703125,300.8382263183594,292.6874389648437,298.3794860839844,296.25909423828125,285.00390625,1.0,0.6749733090400696,0.412556380033493,0.412556380033493,1.0,1.0,-3.502098560333252,1.0949310064315796,2.407167673110962,0.308703601360321,0.9493178129196168,0.9493178129196168,0.0,226.97775268554688,235.0,60195.98828125,0.0,3805.47998046875,1.0,279.1418151855469,283.0431823730469,295.6688537597656,299.49725341796875,293.1499938964844,293.1499938964844,278.8500061035156,33336.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397705793380736,1.0,0.0,0.0,3.688824653625488,3.6888487339019775,9.07965443275316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.75,0.0,1556.6514892578125,1895.4371337890625,0.0,3770.3583984375,0.9121963381767272,1.0,0.0,3.0,1.0,0.0
18107340,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.851348876953125,0.4856282770633697,0.4407165646553039,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.955666482448578,0.6767533421516418,0.6424058675765991,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8424590826034546,0.4707094132900238,0.3317112326622009,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8083906769752502,0.4114237129688263,0.3940190076828003,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6796559691429138,0.2416920065879821,1.1117067337036133,284.904541015625,284.95001220703125,300.8579406738281,292.6742858886719,298.37799072265625,296.2532043457031,284.9058532714844,1.0,0.6773179769515991,0.4112593829631805,0.4112593829631805,1.0,1.0,-3.5074520111083984,1.093095064163208,2.414356708526612,0.3058157861232757,0.8597506284713745,0.8597506284713745,0.0,230.3114318847656,238.0,60888.98828125,0.0,3838.83056640625,1.0,278.857421875,282.92120361328125,295.69927978515625,299.64263916015625,293.1499938964844,293.1499938964844,279.1499938964844,38578.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948485553264618,1.0,0.0,0.0,3.579899549484253,3.579923391342163,8.55135567690013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.2890625,0.0,1475.492919921875,1895.4371337890625,0.0,3849.30859375,0.8918702006340027,1.0,0.0,3.0,1.0,0.0
18107400,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.851348876953125,0.4856282770633697,0.4407165646553039,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.955666482448578,0.6767533421516418,0.6424058675765991,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8424590826034546,0.4707094132900238,0.3317112326622009,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8083906769752502,0.4114237129688263,0.3940190076828003,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6796559691429138,0.2416920065879821,1.1117067337036133,284.904541015625,284.95001220703125,300.8579406738281,292.6742858886719,298.37799072265625,296.2532043457031,284.9058532714844,1.0,0.6773179769515991,0.4112593829631805,0.4112593829631805,1.0,1.0,-3.5074520111083984,1.093095064163208,2.414356708526612,0.3058157861232757,0.8597506284713745,0.8597506284713745,0.0,230.3114318847656,238.0,60888.98828125,0.0,3838.83056640625,1.0,278.857421875,282.92120361328125,295.69927978515625,299.64263916015625,293.1499938964844,293.1499938964844,279.1499938964844,38578.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948485553264618,1.0,0.0,0.0,3.579899549484253,3.579923391342163,8.55135567690013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.2890625,0.0,1475.492919921875,1895.4371337890625,0.0,3849.30859375,0.8918702006340027,1.0,0.0,3.0,1.0,0.0
