time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107460,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8488320708274841,0.4852679967880249,0.4401980340480804,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9538268446922302,0.6787859797477722,0.6441162824630737,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8421680927276611,0.4741946756839752,0.3340149521827698,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8067467212677002,0.412348210811615,0.3947866261005401,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6781303882598877,0.2421464323997497,1.113576054573059,285.0052185058594,284.95001220703125,300.87725830078125,292.6619873046875,298.3836669921875,296.25762939453125,285.0044250488281,1.0,0.6796693205833435,0.4100086987018585,0.4100086987018585,1.0,1.0,-3.514819383621216,1.0920884609222412,2.4227309226989746,0.303076833486557,0.9518263936042786,0.9518263936042786,0.0,233.065673828125,226.0,60273.3671875,0.0,3873.89208984375,1.0,279.1418762207031,283.0389404296875,295.6429748535156,299.4754638671875,293.1499938964844,293.1499938964844,278.8500061035156,33348.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410553574562072,1.0,0.0,0.0,3.697654962539673,3.697679042816162,9.123176027969748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.787109375,0.0,1566.738525390625,1895.4371337890625,0.0,3782.03662109375,0.9141950011253356,1.0,0.0,3.0,1.0,0.0
18107520,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8488320708274841,0.4852679967880249,0.4401980340480804,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9538268446922302,0.6787859797477722,0.6441162824630737,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8421680927276611,0.4741946756839752,0.3340149521827698,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8067467212677002,0.412348210811615,0.3947866261005401,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6781303882598877,0.2421464323997497,1.113576054573059,285.0052185058594,284.95001220703125,300.87725830078125,292.6619873046875,298.3836669921875,296.25762939453125,285.0044250488281,1.0,0.6796693205833435,0.4100086987018585,0.4100086987018585,1.0,1.0,-3.514819383621216,1.0920884609222412,2.4227309226989746,0.303076833486557,0.9518263936042786,0.9518263936042786,0.0,233.065673828125,226.0,60273.3671875,0.0,3873.89208984375,1.0,279.1418762207031,283.0389404296875,295.6429748535156,299.4754638671875,293.1499938964844,293.1499938964844,278.8500061035156,33348.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410553574562072,1.0,0.0,0.0,3.697654962539673,3.697679042816162,9.123176027969748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.787109375,0.0,1566.738525390625,1895.4371337890625,0.0,3782.03662109375,0.9141950011253356,1.0,0.0,3.0,1.0,0.0
18107580,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8514633178710938,0.4837192296981811,0.4389533400535583,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9585928916931152,0.6796760559082031,0.6450989842414856,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8470155000686646,0.4768281280994415,0.3358920812606811,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8102841377258301,0.4125916063785553,0.3950633704662323,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6811648607254028,0.2422011345624923,1.1137278079986572,284.902587890625,284.95001220703125,300.89617919921875,292.6506042480469,298.3819580078125,296.251953125,284.9037170410156,1.0,0.6777967810630798,0.4087579846382141,0.4087579846382141,1.0,1.0,-3.517291307449341,1.0893349647521973,2.427956342697144,0.299965888261795,0.8602699041366577,0.8602699041366577,0.0,229.4505157470703,214.0,60944.35546875,0.0,3858.423828125,1.0,278.8575744628906,282.91510009765625,295.67486572265625,299.6217956542969,293.1499938964844,293.1499938964844,279.1499938964844,38613.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496548771858216,1.0,0.0,0.0,3.588655948638916,3.588679790496826,8.593240181653528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.0791015625,0.0,1485.208740234375,1895.4371337890625,0.0,3859.852783203125,0.8937317728996277,1.0,0.0,3.0,1.0,0.0
18107640,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8514633178710938,0.4837192296981811,0.4389533400535583,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9585928916931152,0.6796760559082031,0.6450989842414856,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8470155000686646,0.4768281280994415,0.3358920812606811,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8102841377258301,0.4125916063785553,0.3950633704662323,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6811648607254028,0.2422011345624923,1.1137278079986572,284.902587890625,284.95001220703125,300.89617919921875,292.6506042480469,298.3819580078125,296.251953125,284.9037170410156,1.0,0.6777967810630798,0.4087579846382141,0.4087579846382141,1.0,1.0,-3.517291307449341,1.0893349647521973,2.427956342697144,0.299965888261795,0.8602699041366577,0.8602699041366577,0.0,229.4505157470703,214.0,60944.35546875,0.0,3858.423828125,1.0,278.8575744628906,282.91510009765625,295.67486572265625,299.6217956542969,293.1499938964844,293.1499938964844,279.1499938964844,38613.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496548771858216,1.0,0.0,0.0,3.588655948638916,3.588679790496826,8.593240181653528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.0791015625,0.0,1485.208740234375,1895.4371337890625,0.0,3859.852783203125,0.8937317728996277,1.0,0.0,3.0,1.0,0.0
18107700,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8544276356697083,0.4835075736045837,0.438328206539154,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9628674983978271,0.6805933713912964,0.6455275416374207,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8510773777961731,0.4785749912261963,0.3368151485919952,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8135265111923218,0.4130003154277801,0.3951214551925659,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.6840364336967468,0.24239382147789,1.1133737564086914,285.0151672363281,284.95001220703125,300.90545654296875,292.6452941894531,298.3841857910156,296.2536315917969,285.0163269042969,1.0,0.6760293841362,0.4081326425075531,0.4081326425075531,1.0,1.0,-3.5178027153015137,1.0877094268798828,2.430093288421631,0.2981630563735962,0.938797652721405,0.938797652721405,0.0,225.90737915039065,214.0,60108.52734375,0.0,3838.447265625,1.0,279.1002502441406,283.0434875488281,295.6163330078125,299.4042663574219,293.1499938964844,293.1499938964844,279.1499938964844,34099.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438841938972472,1.0,0.0,0.0,3.637666702270508,3.637690305709839,8.829561011225451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.943359375,0.0,1505.3189697265625,1895.4371337890625,0.0,3807.70263671875,0.9027462005615234,1.0,0.0,3.0,1.0,0.0
18107760,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8588946461677551,0.4834480285644531,0.4380925297737121,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9686169624328612,0.6816725730895996,0.6463342308998108,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8566045165061951,0.4804676473140716,0.3379750847816467,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8180047273635864,0.4135491549968719,0.3954229354858398,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6881412267684937,0.2427019476890564,1.1137206554412842,285.0033264160156,284.95001220703125,300.91461181640625,292.6402282714844,298.3876953125,296.25714111328125,285.0020751953125,1.0,0.6740530133247375,0.4075335264205932,0.4075335264205932,1.0,1.0,-3.520662546157837,1.086969256401062,2.4336934089660645,0.296763926744461,0.9511988162994384,0.9511988162994384,0.0,221.33824157714844,202.0,60264.80859375,0.0,3818.17822265625,1.0,279.1428527832031,283.03399658203125,295.6190490722656,299.45147705078125,293.1499938964844,293.1499938964844,278.8500061035156,33380.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419167041778564,1.0,0.0,0.0,3.703361034393311,3.7033851146698,9.151355016001616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.4921875,0.0,1573.4619140625,1895.4371337890625,0.0,3789.858642578125,0.9152573347091676,1.0,0.0,3.0,1.0,0.0
18107820,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8681464195251465,0.4820356369018554,0.4367532432079315,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9797765612602234,0.6825630068778992,0.647089958190918,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8682452440261841,0.4832868576049804,0.3398124873638153,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8271600008010864,0.4138671457767486,0.3955380618572235,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6967402100563049,0.2428528666496276,1.113186001777649,284.9020690917969,284.95001220703125,300.9325866699219,292.6310119628906,298.3863830566406,296.25244140625,284.9032287597656,1.0,0.6692667007446289,0.4063352644443512,0.4063352644443512,1.0,1.0,-3.5216760635375977,1.0838360786437988,2.437839984893799,0.2935477197170257,0.859611451625824,0.859611451625824,0.0,211.8180694580078,190.0,60904.796875,0.0,3763.483642578125,1.0,278.8575744628906,282.9123840332031,295.6536560058594,299.597412109375,293.1499938964844,293.1499938964844,279.1499938964844,38693.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502196907997132,1.0,0.0,0.0,3.5886478424072266,3.5886716842651367,8.593200959694514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.09375,0.0,1485.789306640625,1895.4371337890625,0.0,3864.94091796875,0.8937979936599731,1.0,0.0,3.0,1.0,0.0
18107880,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8681464195251465,0.4820356369018554,0.4367532432079315,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9797765612602234,0.6825630068778992,0.647089958190918,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8682452440261841,0.4832868576049804,0.3398124873638153,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8271600008010864,0.4138671457767486,0.3955380618572235,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6967402100563049,0.2428528666496276,1.113186001777649,284.9020690917969,284.95001220703125,300.9325866699219,292.6310119628906,298.3863830566406,296.25244140625,284.9032287597656,1.0,0.6692667007446289,0.4063352644443512,0.4063352644443512,1.0,1.0,-3.5216760635375977,1.0838360786437988,2.437839984893799,0.2935477197170257,0.859611451625824,0.859611451625824,0.0,211.8180694580078,190.0,60904.796875,0.0,3763.483642578125,1.0,278.8575744628906,282.9123840332031,295.6536560058594,299.597412109375,293.1499938964844,293.1499938964844,279.1499938964844,38693.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502196907997132,1.0,0.0,0.0,3.5886478424072266,3.5886716842651367,8.593200959694514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.09375,0.0,1485.789306640625,1895.4371337890625,0.0,3864.94091796875,0.8937979936599731,1.0,0.0,3.0,1.0,0.0
18107940,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.88089519739151,0.481874018907547,0.4358936250209808,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9926252961158752,0.6845545768737793,0.6482127904891968,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8834688663482666,0.4871087968349457,0.3419413566589355,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.839087963104248,0.4148916602134704,0.3958503305912018,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7079063653945923,0.2434440404176712,1.1130491495132446,285.0032958984375,284.95001220703125,300.95001220703125,292.6229858398437,298.3924255371094,296.2584533691406,285.0024719238281,1.0,0.6639710664749146,0.4051370024681091,0.4051370024681091,1.0,1.0,-3.5247550010681152,1.0814239978790283,2.443331003189087,0.2903545796871185,0.950727105140686,0.950727105140686,0.0,200.6789703369141,178.0,60223.4375,0.0,3704.14892578125,1.0,279.1419372558594,283.0322265625,295.6014404296875,299.4300842285156,293.1499938964844,293.1499938964844,278.8500061035156,33467.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422892928123474,1.0,0.0,0.0,3.7010109424591056,3.701035022735596,9.139744179265108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.216796875,0.0,1571.4530029296875,1895.4371337890625,0.0,3793.240478515625,0.9150363206863404,1.0,0.0,3.0,1.0,0.0
18108000,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.88089519739151,0.481874018907547,0.4358936250209808,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9926252961158752,0.6845545768737793,0.6482127904891968,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8834688663482666,0.4871087968349457,0.3419413566589355,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.839087963104248,0.4148916602134704,0.3958503305912018,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7079063653945923,0.2434440404176712,1.1130491495132446,285.0032958984375,284.95001220703125,300.95001220703125,292.6229858398437,298.3924255371094,296.2584533691406,285.0024719238281,1.0,0.6639710664749146,0.4051370024681091,0.4051370024681091,1.0,1.0,-3.5247550010681152,1.0814239978790283,2.443331003189087,0.2903545796871185,0.950727105140686,0.950727105140686,0.0,200.6789703369141,178.0,60223.4375,0.0,3704.14892578125,1.0,279.1419372558594,283.0322265625,295.6014404296875,299.4300842285156,293.1499938964844,293.1499938964844,278.8500061035156,33467.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422892928123474,1.0,0.0,0.0,3.7010109424591056,3.701035022735596,9.139744179265108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.216796875,0.0,1571.4530029296875,1895.4371337890625,0.0,3793.240478515625,0.9150363206863404,1.0,0.0,3.0,1.0,0.0
18108060,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8924838900566101,0.4805117845535278,0.4346248507499695,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.6857405304908752,0.6411649584770203,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8977481126785278,0.4900410175323486,0.3438787460327148,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8502429723739624,0.4152210652828216,0.3960038125514984,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7176424860954285,0.2436316609382629,1.1128100156784058,284.8985595703125,284.95001220703125,300.9665832519531,292.6153259277344,298.3913269042969,296.2550964355469,284.8993530273437,1.0,0.6578774452209473,0.4039970338344574,0.4039970338344574,1.0,1.0,-3.517465114593506,1.0755362510681152,2.44192886352539,0.2865866720676422,0.8564562201499939,0.8564562201499939,0.0,190.94569396972656,166.0,60768.93359375,0.0,3627.197021484375,1.0,278.8573608398437,282.908447265625,295.6376342773437,299.5759582519531,293.1499938964844,293.1499938964844,279.1499938964844,38881.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504801034927368,1.0,0.0,0.0,3.5842509269714355,3.5842747688293457,8.572156957598054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.787109375,0.0,1482.4151611328125,1895.4371337890625,0.0,3867.286376953125,0.8929494619369507,1.0,0.0,3.0,1.0,0.0
18108120,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8924838900566101,0.4805117845535278,0.4346248507499695,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9990000128746032,0.6857405304908752,0.6411649584770203,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8977481126785278,0.4900410175323486,0.3438787460327148,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8502429723739624,0.4152210652828216,0.3960038125514984,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7176424860954285,0.2436316609382629,1.1128100156784058,284.8985595703125,284.95001220703125,300.9665832519531,292.6153259277344,298.3913269042969,296.2550964355469,284.8993530273437,1.0,0.6578774452209473,0.4039970338344574,0.4039970338344574,1.0,1.0,-3.517465114593506,1.0755362510681152,2.44192886352539,0.2865866720676422,0.8564562201499939,0.8564562201499939,0.0,190.94569396972656,166.0,60768.93359375,0.0,3627.197021484375,1.0,278.8573608398437,282.908447265625,295.6376342773437,299.5759582519531,293.1499938964844,293.1499938964844,279.1499938964844,38881.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504801034927368,1.0,0.0,0.0,3.5842509269714355,3.5842747688293457,8.572156957598054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.787109375,0.0,1482.4151611328125,1895.4371337890625,0.0,3867.286376953125,0.8929494619369507,1.0,0.0,3.0,1.0,0.0
18108180,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9020484685897828,0.4802508354187011,0.4338592886924743,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.6903595924377441,0.6204827427864075,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9100561141967772,0.4935318231582641,0.345918595790863,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8595970273017883,0.4160444140434265,0.3963205218315124,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7251088619232178,0.2440940886735916,1.113001585006714,284.98895263671875,284.95001220703125,300.9808044433594,292.6078186035156,298.4023742675781,296.270751953125,284.9874572753906,1.0,0.6505951285362244,0.4029482901096344,0.4029482901096344,1.0,1.0,-3.494284152984619,1.064447999000549,2.4298360347747803,0.28068608045578,0.9313163161277772,0.9313163161277772,0.0,182.8983764648437,166.0,59661.2421875,0.0,3523.197265625,1.0,279.13916015625,283.0242614746094,295.5792236328125,299.37957763671875,293.1499938964844,293.1499938964844,279.1499938964844,34021.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419094920158386,1.0,0.0,0.0,3.671639442443848,3.671663284301758,8.995251619126066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.322265625,0.0,1542.4825439453125,1895.4371337890625,0.0,3789.793212890625,0.9086408615112304,1.0,0.0,3.0,1.0,0.0
18108240,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9030293226242064,0.4802155792713165,0.4338217079639435,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9990000128746032,0.6908878684043884,0.618470311164856,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9113474488258362,0.4938291609287262,0.3461154103279114,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8605527281761169,0.4161149263381958,0.3963695466518402,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7258561849594116,0.2441378235816955,1.1130893230438232,284.9857788085937,284.95001220703125,300.98199462890625,292.6071472167969,298.4036560058594,296.27264404296875,284.9843444824219,1.0,0.6499207615852356,0.402857095003128,0.402857095003128,1.0,1.0,-3.492220401763916,1.0634676218032837,2.4287526607513428,0.2801731526851654,0.9311972856521606,0.9311972856521606,0.0,182.13710021972656,154.0,59650.58203125,0.0,3513.69189453125,1.0,279.1418151855469,283.0216064453125,295.5812072753906,299.3846130371094,293.1499938964844,293.1499938964844,278.8500061035156,34102.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417360424995422,1.0,0.0,0.0,3.675840377807617,3.6758642196655273,9.015847695081902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.015625,0.0,1547.8114013671875,1895.4371337890625,0.0,3788.21826171875,0.909703254699707,1.0,0.0,3.0,1.0,0.0
18108300,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9093805551528932,0.4795426726341247,0.4333620071411133,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.9990000128746032,0.6941608190536499,0.6058100461959839,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.91965913772583,0.4953331053256988,0.3472147583961487,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8666088581085205,0.4162826240062713,0.3965485990047455,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7305501103401184,0.2442519217729568,1.113327145576477,284.8606262207031,284.95001220703125,300.9892883300781,292.6028747558594,298.4101867675781,296.2822570800781,284.8597717285156,1.0,0.6455394625663757,0.402287095785141,0.402287095785141,1.0,1.0,-3.4782681465148926,1.056976556777954,2.4212915897369385,0.276862770318985,0.8384560942649841,0.8384560942649841,0.0,177.35597229003906,154.0,60212.32421875,0.0,3451.876220703125,1.0,278.8979187011719,282.8843078613281,295.6275939941406,299.57537841796875,293.1499938964844,293.1499938964844,278.8500061035156,39132.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469588398933412,1.0,0.0,0.0,3.612578868865967,3.612602949142456,8.708191217010608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.6669921875,0.0,1515.1319580078125,1895.4371337890625,0.0,3835.52392578125,0.8966757655143738,1.0,0.0,3.0,1.0,0.0
18108360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9159671068191528,0.4788172841072082,0.4325098693370819,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.6978419423103333,0.5931114554405212,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9281564354896544,0.4967918395996094,0.3480751514434814,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8727235794067383,0.4163663685321808,0.3964589536190033,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7352340817451477,0.2443076372146606,1.1128073930740356,284.8935852050781,284.95001220703125,300.99627685546875,292.5984802246094,298.4181823730469,296.2932434082031,284.89459228515625,1.0,0.6408613324165344,0.401960164308548,0.401960164308548,1.0,1.0,-3.4622738361358643,1.0504435300827026,2.411830425262451,0.2739368081092834,0.8360529541969299,0.8360529541969299,0.0,172.5565948486328,157.0,59663.44921875,0.0,3385.60888671875,1.0,278.8580627441406,282.9183959960937,295.6092834472656,299.4840087890625,293.1499938964844,293.1499938964844,279.1499938964844,39823.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476064443588256,1.0,0.0,0.0,3.510570764541626,3.510594129562378,8.223349254876666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.130859375,0.0,1411.025146484375,1895.4371337890625,0.0,3841.373291015625,0.8775273561477661,1.0,0.0,3.0,1.0,0.0
18108420,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9253398776054382,0.4786736071109772,0.4319233298301697,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.7066695094108582,0.5769157409667969,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9406975507736206,0.5008003115653992,0.350523293018341,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8813561201095581,0.4173540771007538,0.3969926834106445,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7418889999389648,0.2449952512979507,1.114230036735535,284.9885559082031,284.95001220703125,301.0094299316406,292.5892944335937,298.4437866210937,296.32818603515625,284.9880065917969,1.0,0.6362336277961731,0.4013063311576843,0.4013063311576843,1.0,1.0,-3.447354793548584,1.0434108972549438,2.4039437770843506,0.2698462307453155,0.9140368700027466,0.9140368700027466,0.0,166.7879638671875,160.0,58776.09375,0.0,3316.744384765625,1.0,279.1412353515625,283.0397644042969,295.5565490722656,299.2982177734375,293.1499938964844,293.1499938964844,278.8500061035156,34124.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373292922973632,1.0,0.0,0.0,3.6038217544555664,3.6038451194763184,8.666024768899661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.6337890625,0.0,1468.539306640625,1895.4371337890625,0.0,3748.1328125,0.8936320543289185,1.0,0.0,3.0,1.0,0.0
18108480,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9253398776054382,0.4786736071109772,0.4319233298301697,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.7066695094108582,0.5769157409667969,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9406975507736206,0.5008003115653992,0.350523293018341,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8813561201095581,0.4173540771007538,0.3969926834106445,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7418889999389648,0.2449952512979507,1.114230036735535,284.9885559082031,284.95001220703125,301.0094299316406,292.5892944335937,298.4437866210937,296.32818603515625,284.9880065917969,1.0,0.6362336277961731,0.4013063311576843,0.4013063311576843,1.0,1.0,-3.447354793548584,1.0434108972549438,2.4039437770843506,0.2698462307453155,0.9140368700027466,0.9140368700027466,0.0,166.7879638671875,160.0,58776.09375,0.0,3316.744384765625,1.0,279.1412353515625,283.0397644042969,295.5565490722656,299.2982177734375,293.1499938964844,293.1499938964844,278.8500061035156,34124.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373292922973632,1.0,0.0,0.0,3.6038217544555664,3.6038451194763184,8.666024768899661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.6337890625,0.0,1468.539306640625,1895.4371337890625,0.0,3748.1328125,0.8936320543289185,1.0,0.0,3.0,1.0,0.0
18108540,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.92944997549057,0.4774874150753021,0.4310018718242645,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.713832676410675,0.5691748261451721,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.947838008403778,0.504023015499115,0.352822870016098,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8857619762420654,0.4177432656288147,0.3974283337593078,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7454171180725098,0.2453760206699371,1.115972876548767,284.9096374511719,284.95001220703125,301.0214233398437,292.5796813964844,298.4580993652344,296.3467712402344,284.9101257324219,1.0,0.6343115568161011,0.4006524682044983,0.4006524682044983,1.0,1.0,-3.4423153400421143,1.0397862195968628,2.402529001235962,0.2672370672225952,0.8362255096435547,0.8362255096435547,0.0,164.1802215576172,163.0,59250.46875,0.0,3289.741455078125,1.0,278.8588256835937,282.94049072265625,295.5933837890625,299.4306335449219,293.1499938964844,293.1499938964844,279.1499938964844,38830.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437754154205322,1.0,0.0,0.0,3.469278573989868,3.469301223754883,8.031037168620969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.68310546875,0.0,1361.3778076171875,1895.4371337890625,0.0,3806.717041015625,0.8676617741584778,1.0,0.0,3.0,1.0,0.0
18108600,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.92944997549057,0.4774874150753021,0.4310018718242645,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.713832676410675,0.5691748261451721,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.947838008403778,0.504023015499115,0.352822870016098,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8857619762420654,0.4177432656288147,0.3974283337593078,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7454171180725098,0.2453760206699371,1.115972876548767,284.9096374511719,284.95001220703125,301.0214233398437,292.5796813964844,298.4580993652344,296.3467712402344,284.9101257324219,1.0,0.6343115568161011,0.4006524682044983,0.4006524682044983,1.0,1.0,-3.4423153400421143,1.0397862195968628,2.402529001235962,0.2672370672225952,0.8362255096435547,0.8362255096435547,0.0,164.1802215576172,163.0,59250.46875,0.0,3289.741455078125,1.0,278.8588256835937,282.94049072265625,295.5933837890625,299.4306335449219,293.1499938964844,293.1499938964844,279.1499938964844,38830.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437754154205322,1.0,0.0,0.0,3.469278573989868,3.469301223754883,8.031037168620969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.68310546875,0.0,1361.3778076171875,1895.4371337890625,0.0,3806.717041015625,0.8676617741584778,1.0,0.0,3.0,1.0,0.0
18108660,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9313945174217224,0.4773710668087005,0.4306358098983764,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.7206604480743408,0.5656465291976929,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.952650785446167,0.5081407427787781,0.3554934859275818,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8882118463516235,0.4187407791614532,0.3981642723083496,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7474423050880432,0.2461144626140594,1.1185842752456665,285.0009765625,284.95001220703125,301.03228759765625,292.5696105957031,298.4734191894531,296.36676025390625,285.0002746582031,1.0,0.634246826171875,0.3999948799610138,0.3999948799610138,1.0,1.0,-3.444859027862549,1.0387754440307615,2.406083583831787,0.2654878497123718,0.921180784702301,0.921180784702301,0.0,163.21383666992188,181.0,58714.49609375,0.0,3289.970458984375,1.0,279.1410217285156,283.0517883300781,295.5463562011719,299.278564453125,293.1499938964844,293.1499938964844,278.8500061035156,33373.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355799555778505,1.0,0.0,0.0,3.589349269866944,3.589372158050537,8.596560405749187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.869140625,0.0,1447.4097900390625,1895.4371337890625,0.0,3732.178955078125,0.8898373246192932,1.0,0.0,3.0,1.0,0.0
18108720,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9313945174217224,0.4773710668087005,0.4306358098983764,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.7206604480743408,0.5656465291976929,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.952650785446167,0.5081407427787781,0.3554934859275818,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8882118463516235,0.4187407791614532,0.3981642723083496,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7474423050880432,0.2461144626140594,1.1185842752456665,285.0009765625,284.95001220703125,301.03228759765625,292.5696105957031,298.4734191894531,296.36676025390625,285.0002746582031,1.0,0.634246826171875,0.3999948799610138,0.3999948799610138,1.0,1.0,-3.444859027862549,1.0387754440307615,2.406083583831787,0.2654878497123718,0.921180784702301,0.921180784702301,0.0,163.21383666992188,181.0,58714.49609375,0.0,3289.970458984375,1.0,279.1410217285156,283.0517883300781,295.5463562011719,299.278564453125,293.1499938964844,293.1499938964844,278.8500061035156,33373.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355799555778505,1.0,0.0,0.0,3.589349269866944,3.589372158050537,8.596560405749187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.869140625,0.0,1447.4097900390625,1895.4371337890625,0.0,3732.178955078125,0.8898373246192932,1.0,0.0,3.0,1.0,0.0
18108780,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9220995903015136,0.4761728644371032,0.4299522638320923,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9990000128746032,0.7246824502944946,0.5794854760169983,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9466649293899536,0.511414110660553,0.3580236732959747,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8814159035682678,0.4191095232963562,0.3988404273986816,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7423639893531799,0.2464604377746582,1.1214803457260132,284.9193420410156,284.95001220703125,301.0419921875,292.55914306640625,298.47467041015625,296.3658752441406,284.9202575683594,1.0,0.6406235098838806,0.3993372619152069,0.3993372619152069,1.0,1.0,-3.46799111366272,1.0448707342147827,2.4231204986572266,0.2659887671470642,0.8488332629203796,0.8488332629203796,0.0,168.47666931152344,199.0,59657.24609375,0.0,3375.0478515625,1.0,278.8587951660156,282.9421691894531,295.5841979980469,299.4391174316406,293.1499938964844,293.1499938964844,279.1499938964844,37921.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442827701568604,1.0,0.0,0.0,3.491675853729248,3.491698741912842,8.135067446346511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.0546875,0.0,1377.806396484375,1895.4371337890625,0.0,3811.313720703125,0.8718927502632141,1.0,0.0,3.0,1.0,0.0
18108840,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9220995903015136,0.4761728644371032,0.4299522638320923,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9990000128746032,0.7246824502944946,0.5794854760169983,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9466649293899536,0.511414110660553,0.3580236732959747,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8814159035682678,0.4191095232963562,0.3988404273986816,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7423639893531799,0.2464604377746582,1.1214803457260132,284.9193420410156,284.95001220703125,301.0419921875,292.55914306640625,298.47467041015625,296.3658752441406,284.9202575683594,1.0,0.6406235098838806,0.3993372619152069,0.3993372619152069,1.0,1.0,-3.46799111366272,1.0448707342147827,2.4231204986572266,0.2659887671470642,0.8488332629203796,0.8488332629203796,0.0,168.47666931152344,199.0,59657.24609375,0.0,3375.0478515625,1.0,278.8587951660156,282.9421691894531,295.5841979980469,299.4391174316406,293.1499938964844,293.1499938964844,279.1499938964844,37921.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442827701568604,1.0,0.0,0.0,3.491675853729248,3.491698741912842,8.135067446346511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.0546875,0.0,1377.806396484375,1895.4371337890625,0.0,3811.313720703125,0.8718927502632141,1.0,0.0,3.0,1.0,0.0
18108900,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9149774312973022,0.4760678708553314,0.4297331571578979,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9990000128746032,0.7257368564605713,0.590977668762207,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9410044550895692,0.5134570598602295,0.3593741655349731,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8758488893508911,0.4195521771907806,0.3992343246936798,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7381397485733032,0.2467437237501144,1.123004913330078,285.0294494628906,284.95001220703125,301.0464172363281,292.55377197265625,298.4736633300781,296.36279296875,285.0307922363281,1.0,0.6453825831413269,0.3990084826946258,0.3990084826946258,1.0,1.0,-3.485471725463867,1.0499379634857178,2.4355337619781494,0.2669864594936371,0.9306715726852416,0.9306715726852416,0.0,172.86239624023438,199.0,59178.93359375,0.0,3442.4609375,1.0,279.0981750488281,283.0682373046875,295.5306701660156,299.2483825683594,293.1499938964844,293.1499938964844,279.1499938964844,33286.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939361572265625,1.0,0.0,0.0,3.557628631591797,3.5576512813568115,8.445289267910994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.5029296875,0.0,1413.0198974609375,1895.4371337890625,0.0,3766.63818359375,0.8842845559120178,1.0,0.0,3.0,1.0,0.0
18108960,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9076993465423584,0.4760602116584778,0.429893285036087,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,0.726142168045044,0.6040112376213074,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9347417950630188,0.5155957937240601,0.3609769344329834,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8699148893356323,0.4200951755046844,0.3998945653438568,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.733629047870636,0.247081458568573,1.1252692937850952,285.0215148925781,284.95001220703125,301.0505676269531,292.5483093261719,298.4701538085937,296.3573303222656,285.0207214355469,1.0,0.6509974598884583,0.3983785510063171,0.3983785510063171,1.0,1.0,-3.5067806243896484,1.0554754734039309,2.4513051509857178,0.2676319479942322,0.9509844183921814,0.9509844183921814,0.0,177.99810791015625,217.0,59599.109375,0.0,3524.23095703125,1.0,279.1422424316406,283.0552062988281,295.5368347167969,299.315673828125,293.1499938964844,293.1499938964844,278.8500061035156,32431.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385717511177064,1.0,0.0,0.0,3.642030954360962,3.642054319381714,8.850759627421212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.0517578125,0.0,1497.6796875,1895.4371337890625,0.0,3759.4501953125,0.900843381881714,1.0,0.0,3.0,1.0,0.0
18109020,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8910555839538574,0.4746837317943573,0.4293707013130188,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9990000128746032,0.7235420346260071,0.6363767981529236,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9186343550682068,0.5187808275222778,0.3636813461780548,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8556073307991028,0.4203145205974579,0.4007436633110046,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7225000262260437,0.2471422851085662,1.1283550262451172,284.9215087890625,284.95001220703125,301.0580139160156,292.5370788574219,298.44732666015625,296.3243103027344,284.9228515625,1.0,0.6638783812522888,0.3971187174320221,0.3971187174320221,1.0,1.0,-3.5530660152435303,1.0675978660583496,2.4854681491851807,0.2692859768867492,0.8745869398117065,0.8745869398117065,0.0,190.8731689453125,220.0,60978.265625,0.0,3715.472412109375,1.0,278.8578186035156,282.9201965332031,295.5761108398437,299.5101318359375,293.1499938964844,293.1499938964844,279.1499938964844,37175.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501320123672484,1.0,0.0,0.0,3.586911916732788,3.586935520172119,8.584889883422875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.02734375,0.0,1472.750732421875,1895.4371337890625,0.0,3864.1513671875,0.8922426700592041,1.0,0.0,3.0,1.0,0.0
18109080,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8910555839538574,0.4746837317943573,0.4293707013130188,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9990000128746032,0.7235420346260071,0.6363767981529236,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9186343550682068,0.5187808275222778,0.3636813461780548,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8556073307991028,0.4203145205974579,0.4007436633110046,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7225000262260437,0.2471422851085662,1.1283550262451172,284.9215087890625,284.95001220703125,301.0580139160156,292.5370788574219,298.44732666015625,296.3243103027344,284.9228515625,1.0,0.6638783812522888,0.3971187174320221,0.3971187174320221,1.0,1.0,-3.5530660152435303,1.0675978660583496,2.4854681491851807,0.2692859768867492,0.8745869398117065,0.8745869398117065,0.0,190.8731689453125,220.0,60978.265625,0.0,3715.472412109375,1.0,278.8578186035156,282.9201965332031,295.5761108398437,299.5101318359375,293.1499938964844,293.1499938964844,279.1499938964844,37175.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501320123672484,1.0,0.0,0.0,3.586911916732788,3.586935520172119,8.584889883422875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.02734375,0.0,1472.750732421875,1895.4371337890625,0.0,3864.1513671875,0.8922426700592041,1.0,0.0,3.0,1.0,0.0
18109140,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8798866868019104,0.4743253886699676,0.4290968477725982,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.7200112342834473,0.659875214099884,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9088406562805176,0.5228294134140015,0.3665467500686645,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8462287783622742,0.4210614860057831,0.4015915691852569,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7146507501602173,0.2473999708890915,1.1305924654006958,285.0245056152344,284.95001220703125,301.0643005371094,292.5255126953125,298.42730712890625,296.2964782714844,285.0237121582031,1.0,0.6731356382369995,0.395858883857727,0.395858883857727,1.0,1.0,-3.5881826877593994,1.0757843255996704,2.5123984813690186,0.2697800397872925,0.98000305891037,0.98000305891037,0.0,200.6761016845703,223.0,60791.67578125,0.0,3863.888671875,1.0,279.1420288085937,283.03692626953125,295.5224609375,299.3802185058594,293.1499938964844,293.1499938964844,278.8500061035156,32510.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946058988571167,1.0,0.0,0.0,3.732038974761963,3.732063055038452,9.293635230278596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.787109375,0.0,1599.6776123046875,1895.4371337890625,0.0,3827.3896484375,0.92140531539917,1.0,0.0,3.0,1.0,0.0
18109200,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8798866868019104,0.4743253886699676,0.4290968477725982,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.7200112342834473,0.659875214099884,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9088406562805176,0.5228294134140015,0.3665467500686645,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8462287783622742,0.4210614860057831,0.4015915691852569,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7146507501602173,0.2473999708890915,1.1305924654006958,285.0245056152344,284.95001220703125,301.0643005371094,292.5255126953125,298.42730712890625,296.2964782714844,285.0237121582031,1.0,0.6731356382369995,0.395858883857727,0.395858883857727,1.0,1.0,-3.5881826877593994,1.0757843255996704,2.5123984813690186,0.2697800397872925,0.98000305891037,0.98000305891037,0.0,200.6761016845703,223.0,60791.67578125,0.0,3863.888671875,1.0,279.1420288085937,283.03692626953125,295.5224609375,299.3802185058594,293.1499938964844,293.1499938964844,278.8500061035156,32510.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946058988571167,1.0,0.0,0.0,3.732038974761963,3.732063055038452,9.293635230278596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.787109375,0.0,1599.6776123046875,1895.4371337890625,0.0,3827.3896484375,0.92140531539917,1.0,0.0,3.0,1.0,0.0
18109260,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8710120320320129,0.4727023243904114,0.4282136559486389,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.7153643369674683,0.6773950457572937,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9020463824272156,0.5258259773254395,0.3690207600593567,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8390907645225525,0.4210335910320282,0.4020582437515259,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7081329822540283,0.2471653521060943,1.1315250396728516,284.9053955078125,284.95001220703125,301.0694274902344,292.5136413574219,298.4017028808594,296.2641296386719,284.9067077636719,1.0,0.6801770925521851,0.3940924108028412,0.3940924108028412,1.0,1.0,-3.6129090785980233,1.0788748264312744,2.534034252166748,0.2675169110298157,0.885880708694458,0.885880708694458,0.0,208.53941345214844,226.0,61934.15625,0.0,3975.9306640625,1.0,278.8566589355469,282.8876342773437,295.55242919921875,299.5541076660156,293.1499938964844,293.1499938964844,279.1499938964844,37685.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574407935142516,1.0,0.0,0.0,3.670967817306519,3.670992374420166,8.991962090476591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.5224609375,0.0,1569.3065185546875,1895.4371337890625,0.0,3929.740234375,0.9111705422401428,1.0,0.0,3.0,1.0,0.0
