time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109320,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8710120320320129,0.4727023243904114,0.4282136559486389,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.7153643369674683,0.6773950457572937,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9020463824272156,0.5258259773254395,0.3690207600593567,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8390907645225525,0.4210335910320282,0.4020582437515259,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7081329822540283,0.2471653521060943,1.1315250396728516,284.9053955078125,284.95001220703125,301.0694274902344,292.5136413574219,298.4017028808594,296.2641296386719,284.9067077636719,1.0,0.6801770925521851,0.3940924108028412,0.3940924108028412,1.0,1.0,-3.6129090785980233,1.0788748264312744,2.534034252166748,0.2675169110298157,0.885880708694458,0.885880708694458,0.0,208.53941345214844,226.0,61934.15625,0.0,3975.9306640625,1.0,278.8566589355469,282.8876342773437,295.55242919921875,299.5541076660156,293.1499938964844,293.1499938964844,279.1499938964844,37685.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574407935142516,1.0,0.0,0.0,3.670967817306519,3.670992374420166,8.991962090476591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.5224609375,0.0,1569.3065185546875,1895.4371337890625,0.0,3929.740234375,0.9111705422401428,1.0,0.0,3.0,1.0,0.0
18109380,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.861680805683136,0.4721758663654327,0.4277527034282684,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9914754629135132,0.7132667899131775,0.6762256622314453,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8947054147720337,0.5297556519508362,0.37177574634552,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8313546776771545,0.421586275100708,0.4026936888694763,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.700657844543457,0.247250959277153,1.132784724235535,285.0067443847656,284.95001220703125,301.07342529296875,292.5014953613281,298.3910217285156,296.2550048828125,285.0057983398437,1.0,0.6845654249191284,0.3923259377479553,0.3923259377479553,1.0,1.0,-3.6164982318878174,1.0747150182724,2.541783094406128,0.2625929713249206,0.97921621799469,0.97921621799469,0.0,216.6468200683593,229.0,61229.43359375,0.0,4035.438720703125,1.0,279.1425170898437,283.0124206542969,295.49078369140625,299.3848571777344,293.1499938964844,293.1499938964844,278.8500061035156,33357.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517861604690552,1.0,0.0,0.0,3.782913208007813,3.782938003540039,9.548739399178885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.9326171875,0.0,1665.6353759765625,1895.4371337890625,0.0,3879.038818359375,0.9334052205085754,1.0,0.0,3.0,1.0,0.0
18109440,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.861680805683136,0.4721758663654327,0.4277527034282684,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9914754629135132,0.7132667899131775,0.6762256622314453,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8947054147720337,0.5297556519508362,0.37177574634552,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8313546776771545,0.421586275100708,0.4026936888694763,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.700657844543457,0.247250959277153,1.132784724235535,285.0067443847656,284.95001220703125,301.07342529296875,292.5014953613281,298.3910217285156,296.2550048828125,285.0057983398437,1.0,0.6845654249191284,0.3923259377479553,0.3923259377479553,1.0,1.0,-3.6164982318878174,1.0747150182724,2.541783094406128,0.2625929713249206,0.97921621799469,0.97921621799469,0.0,216.6468200683593,229.0,61229.43359375,0.0,4035.438720703125,1.0,279.1425170898437,283.0124206542969,295.49078369140625,299.3848571777344,293.1499938964844,293.1499938964844,278.8500061035156,33357.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517861604690552,1.0,0.0,0.0,3.782913208007813,3.782938003540039,9.548739399178885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.9326171875,0.0,1665.6353759765625,1895.4371337890625,0.0,3879.038818359375,0.9334052205085754,1.0,0.0,3.0,1.0,0.0
18109500,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8583707213401794,0.471418559551239,0.4274839758872986,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9883811473846436,0.7125232219696045,0.6757781505584717,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8924322724342346,0.5313128232955933,0.3731336593627929,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.828705906867981,0.4215993881225586,0.4030098617076874,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6980671286582947,0.2471685409545898,1.1334717273712158,284.87567138671875,284.95001220703125,301.07501220703125,292.49530029296875,298.3851928710937,296.2500305175781,284.8733215332031,1.0,0.6862877607345581,0.3914426863193512,0.3914426863193512,1.0,1.0,-3.618507385253906,1.0726969242095947,2.5458104610443115,0.2601682245731354,0.8889654874801636,0.8889654874801636,0.0,219.67526245117188,229.0,62219.09375,0.0,4059.40576171875,1.0,278.8948974609375,282.8564147949219,295.5346374511719,299.5949401855469,293.1499938964844,293.1499938964844,278.8500061035156,37164.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958429515361786,1.0,0.0,0.0,3.759441375732422,3.759466648101807,9.430612522010052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.4345703125,0.0,1667.3406982421875,1895.4371337890625,0.0,3938.573974609375,0.9286510944366456,1.0,0.0,3.0,1.0,0.0
18109560,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8548172116279602,0.4705087840557098,0.4267751276493072,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.985103726387024,0.7117868065834045,0.6751260757446289,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.889933705329895,0.5327374935150146,0.3742003142833709,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8258793950080872,0.421463131904602,0.4030204117298126,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6952989101409912,0.2469846606254577,1.1332951784133911,284.8931884765625,284.95001220703125,301.0762939453125,292.4890441894531,298.37957763671875,296.24432373046875,284.89471435546875,1.0,0.6876522302627563,0.3908549845218658,0.3908549845218658,1.0,1.0,-3.617956161499024,1.0706599950790403,2.5472960472106934,0.2582414448261261,0.8776441216468811,0.8776441216468811,0.0,222.63671875,232.0,61950.9765625,0.0,4076.272705078125,1.0,278.8567199707031,282.8765869140625,295.51629638671875,299.52471923828125,293.1499938964844,293.1499938964844,279.1499938964844,38678.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608125686645508,1.0,0.0,0.0,3.681399345397949,3.681424140930176,9.043137652042788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.8212890625,0.0,1588.5958251953125,1895.4371337890625,0.0,3959.825927734375,0.9143301248550416,1.0,0.0,3.0,1.0,0.0
18109620,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8507112264633179,0.4701153635978699,0.4262466430664062,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.981242835521698,0.7120925784111023,0.6751116514205933,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8879987597465515,0.5368402600288391,0.3769279420375824,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8227077126502991,0.4220845401287079,0.4035235047340393,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6921324729919434,0.2471939474344253,1.1341912746429443,285.00408935546875,284.95001220703125,301.0780029296875,292.47637939453125,298.3785400390625,296.2471923828125,285.00341796875,1.0,0.6901805400848389,0.3896795511245727,0.3896795511245727,1.0,1.0,-3.62225604057312,1.0685209035873413,2.5537350177764893,0.25490403175354,0.9725893139839172,0.9725893139839172,0.0,226.60812377929688,235.0,61184.96484375,0.0,4112.20263671875,1.0,279.1425476074219,283.0111389160156,295.4573059082031,299.34698486328125,293.1499938964844,293.1499938964844,278.8500061035156,33693.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533658027648926,1.0,0.0,0.0,3.7810115814208975,3.781036615371704,9.539141956338426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.1865234375,0.0,1665.988037109375,1895.4371337890625,0.0,3893.23291015625,0.933252453804016,1.0,0.0,3.0,1.0,0.0
18109680,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8507112264633179,0.4701153635978699,0.4262466430664062,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.981242835521698,0.7120925784111023,0.6751116514205933,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8879987597465515,0.5368402600288391,0.3769279420375824,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8227077126502991,0.4220845401287079,0.4035235047340393,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6921324729919434,0.2471939474344253,1.1341912746429443,285.00408935546875,284.95001220703125,301.0780029296875,292.47637939453125,298.3785400390625,296.2471923828125,285.00341796875,1.0,0.6901805400848389,0.3896795511245727,0.3896795511245727,1.0,1.0,-3.62225604057312,1.0685209035873413,2.5537350177764893,0.25490403175354,0.9725893139839172,0.9725893139839172,0.0,226.60812377929688,235.0,61184.96484375,0.0,4112.20263671875,1.0,279.1425476074219,283.0111389160156,295.4573059082031,299.34698486328125,293.1499938964844,293.1499938964844,278.8500061035156,33693.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533658027648926,1.0,0.0,0.0,3.7810115814208975,3.781036615371704,9.539141956338426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.1865234375,0.0,1665.988037109375,1895.4371337890625,0.0,3893.23291015625,0.933252453804016,1.0,0.0,3.0,1.0,0.0
18109740,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8465331792831421,0.4685802161693573,0.425311803817749,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9773208498954772,0.7114388346672058,0.6749565601348877,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8859981894493103,0.539979875087738,0.3794048428535461,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8195356130599976,0.4220389723777771,0.4038406908512115,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6890366673469543,0.2470353096723556,1.1348233222961426,284.8963623046875,284.95001220703125,301.0785827636719,292.4634704589844,298.37078857421875,296.24127197265625,284.8977966308594,1.0,0.6924261450767517,0.388504147529602,0.388504147529602,1.0,1.0,-3.625076532363892,1.06585955619812,2.5592169761657715,0.2516323029994964,0.8757071495056152,0.8757071495056152,0.0,230.4920959472656,238.0,61898.0703125,0.0,4143.72607421875,1.0,278.8565368652344,282.8800048828125,295.4873046875,299.4908447265625,293.1499938964844,293.1499938964844,279.1499938964844,38775.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617323279380798,1.0,0.0,0.0,3.674986124038696,3.675010919570923,9.011657766677672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.3095703125,0.0,1582.054931640625,1895.4371337890625,0.0,3968.01318359375,0.9129229187965392,1.0,0.0,3.0,1.0,0.0
18109800,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8465331792831421,0.4685802161693573,0.425311803817749,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9773208498954772,0.7114388346672058,0.6749565601348877,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8859981894493103,0.539979875087738,0.3794048428535461,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8195356130599976,0.4220389723777771,0.4038406908512115,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6890366673469543,0.2470353096723556,1.1348233222961426,284.8963623046875,284.95001220703125,301.0785827636719,292.4634704589844,298.37078857421875,296.24127197265625,284.8977966308594,1.0,0.6924261450767517,0.388504147529602,0.388504147529602,1.0,1.0,-3.625076532363892,1.06585955619812,2.5592169761657715,0.2516323029994964,0.8757071495056152,0.8757071495056152,0.0,230.4920959472656,238.0,61898.0703125,0.0,4143.72607421875,1.0,278.8565368652344,282.8800048828125,295.4873046875,299.4908447265625,293.1499938964844,293.1499938964844,279.1499938964844,38775.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617323279380798,1.0,0.0,0.0,3.674986124038696,3.675010919570923,9.011657766677672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.3095703125,0.0,1582.054931640625,1895.4371337890625,0.0,3968.01318359375,0.9129229187965392,1.0,0.0,3.0,1.0,0.0
18109860,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8436560034751892,0.4682420194149017,0.4248127341270447,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9745765924453736,0.7119944095611572,0.6752400994300842,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8853288292884827,0.5441901087760925,0.3821868896484375,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8174058794975281,0.4226939082145691,0.4043474197387695,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6869224905967712,0.2473004609346389,1.1358373165130615,285.0064392089844,284.95001220703125,301.0780029296875,292.4503479003906,298.3707580566406,296.24591064453125,285.0057373046875,1.0,0.6945565342903137,0.3874655961990356,0.3874655961990356,1.0,1.0,-3.629982948303223,1.0643041133880615,2.565678834915161,0.2487452328205108,0.9719691276550292,0.9719691276550292,0.0,233.4884185791016,241.0,61155.26171875,0.0,4175.3671875,1.0,279.1424865722656,283.013916015625,295.4304504394531,299.3172302246094,293.1499938964844,293.1499938964844,278.8500061035156,33654.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954153537750244,1.0,0.0,0.0,3.776488542556762,3.776513338088989,9.51633239765215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.306640625,0.0,1660.339111328125,1895.4371337890625,0.0,3900.302490234375,0.9322187304496764,1.0,0.0,3.0,1.0,0.0
18109920,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8436560034751892,0.4682420194149017,0.4248127341270447,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9745765924453736,0.7119944095611572,0.6752400994300842,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8853288292884827,0.5441901087760925,0.3821868896484375,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8174058794975281,0.4226939082145691,0.4043474197387695,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6869224905967712,0.2473004609346389,1.1358373165130615,285.0064392089844,284.95001220703125,301.0780029296875,292.4503479003906,298.3707580566406,296.24591064453125,285.0057373046875,1.0,0.6945565342903137,0.3874655961990356,0.3874655961990356,1.0,1.0,-3.629982948303223,1.0643041133880615,2.565678834915161,0.2487452328205108,0.9719691276550292,0.9719691276550292,0.0,233.4884185791016,241.0,61155.26171875,0.0,4175.3671875,1.0,279.1424865722656,283.013916015625,295.4304504394531,299.3172302246094,293.1499938964844,293.1499938964844,278.8500061035156,33654.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954153537750244,1.0,0.0,0.0,3.776488542556762,3.776513338088989,9.51633239765215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.306640625,0.0,1660.339111328125,1895.4371337890625,0.0,3900.302490234375,0.9322187304496764,1.0,0.0,3.0,1.0,0.0
18109980,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8401201367378235,0.4667258262634277,0.4238835573196411,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9710983633995056,0.7113667726516724,0.6751294732093811,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8839539289474487,0.5473849773406982,0.3846957087516784,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8147242069244385,0.4226461350917816,0.404651790857315,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6843574643135071,0.2471607327461242,1.1365073919296265,284.8977966308594,284.95001220703125,301.0762939453125,292.43707275390625,298.36334228515625,296.2408142089844,284.899169921875,1.0,0.6966001391410828,0.3864270448684692,0.3864270448684692,1.0,1.0,-3.6329329013824463,1.0620849132537842,2.570847749710083,0.245886281132698,0.8758019804954529,0.8758019804954529,0.0,236.9345703125,244.0,61882.0859375,0.0,4204.62890625,1.0,278.8565368652344,282.881591796875,295.4610900878906,299.4631042480469,293.1499938964844,293.1499938964844,279.1499938964844,38718.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625748991966248,1.0,0.0,0.0,3.67270827293396,3.6727330684661865,9.000490308608278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.3115234375,0.0,1579.0462646484375,1895.4371337890625,0.0,3975.50537109375,0.9123729467391968,1.0,0.0,3.0,1.0,0.0
18110040,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8401201367378235,0.4667258262634277,0.4238835573196411,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9710983633995056,0.7113667726516724,0.6751294732093811,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8839539289474487,0.5473849773406982,0.3846957087516784,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8147242069244385,0.4226461350917816,0.404651790857315,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6843574643135071,0.2471607327461242,1.1365073919296265,284.8977966308594,284.95001220703125,301.0762939453125,292.43707275390625,298.36334228515625,296.2408142089844,284.899169921875,1.0,0.6966001391410828,0.3864270448684692,0.3864270448684692,1.0,1.0,-3.6329329013824463,1.0620849132537842,2.570847749710083,0.245886281132698,0.8758019804954529,0.8758019804954529,0.0,236.9345703125,244.0,61882.0859375,0.0,4204.62890625,1.0,278.8565368652344,282.881591796875,295.4610900878906,299.4631042480469,293.1499938964844,293.1499938964844,279.1499938964844,38718.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625748991966248,1.0,0.0,0.0,3.67270827293396,3.6727330684661865,9.000490308608278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.3115234375,0.0,1579.0462646484375,1895.4371337890625,0.0,3975.50537109375,0.9123729467391968,1.0,0.0,3.0,1.0,0.0
18110100,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8384681940078735,0.4664783179759979,0.4234258830547333,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9694193005561828,0.7115179300308228,0.6750239133834839,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8833802342414856,0.5494419932365417,0.3859576880931854,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8134386539459229,0.4228915870189667,0.4047548472881317,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6831160187721252,0.2472359985113144,1.1365944147109983,285.013671875,284.95001220703125,301.07501220703125,292.43035888671875,298.3625183105469,296.2424011230469,285.0149841308594,1.0,0.6975394487380981,0.385907769203186,0.385907769203186,1.0,1.0,-3.6339943408966064,1.0608421564102173,2.5731520652771,0.2442627102136612,0.9557670950889589,0.9557670950889589,0.0,238.5437469482422,244.0,61023.0546875,0.0,4217.47705078125,1.0,279.1020812988281,283.0205993652344,295.4019470214844,299.2447204589844,293.1499938964844,293.1499938964844,279.1499938964844,34372.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568833708763124,1.0,0.0,0.0,3.71577262878418,3.715796947479248,9.212797635882452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.501953125,0.0,1595.1893310546875,1895.4371337890625,0.0,3924.755859375,0.9203541278839112,1.0,0.0,3.0,1.0,0.0
18110160,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8375477194786072,0.4663833677768707,0.4233697950839996,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9685064554214478,0.7118634581565857,0.675357460975647,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8835683465003967,0.551644504070282,0.3875010907649994,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8127988576889038,0.4232805967330932,0.4051306247711181,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6824871301651001,0.2474230229854583,1.1374802589416504,285.0068664550781,284.95001220703125,301.07342529296875,292.4236145019531,298.36285400390625,296.2457580566406,285.0058288574219,1.0,0.6986147165298462,0.3853852152824402,0.3853852152824402,1.0,1.0,-3.637699842453003,1.0604640245437622,2.577235698699951,0.242960438132286,0.9719089865684508,0.9719089865684508,0.0,239.7430419921875,247.0,61138.76953125,0.0,4234.87255859375,1.0,279.1435241699219,283.0142822265625,295.403076171875,299.2889404296875,293.1499938964844,293.1499938964844,278.8500061035156,33577.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550046920776368,1.0,0.0,0.0,3.77666974067688,3.7766945362091056,9.517246439827433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.361328125,0.0,1659.958251953125,1895.4371337890625,0.0,3907.934326171875,0.9319556951522828,1.0,0.0,3.0,1.0,0.0
18110220,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8342633247375488,0.4648653566837311,0.4224429726600647,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9650790095329284,0.7111538648605347,0.6751782894134521,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8824084401130676,0.5548710227012634,0.390036940574646,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.810241162776947,0.4232073128223419,0.4054131805896759,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6801079511642456,0.2472724467515945,1.1381059885025024,284.89776611328125,284.95001220703125,301.0694274902344,292.4100341796875,298.3548889160156,296.2408447265625,284.8991394042969,1.0,0.7005859017372131,0.3843401670455932,0.3843401670455932,1.0,1.0,-3.640523433685303,1.0581625699996948,2.5823607444763184,0.2400498688220977,0.8755882382392883,0.8755882382392883,0.0,243.0909118652344,250.0,61865.640625,0.0,4263.2890625,1.0,278.8565673828125,282.8818359375,295.4342346191406,299.43505859375,293.1499938964844,293.1499938964844,279.1499938964844,38713.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635025262832642,1.0,0.0,0.0,3.671515703201294,3.671540498733521,8.994645668281009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.826171875,0.0,1577.656982421875,1895.4371337890625,0.0,3983.74560546875,0.9120973944664,1.0,0.0,3.0,1.0,0.0
18110280,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8342633247375488,0.4648653566837311,0.4224429726600647,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9650790095329284,0.7111538648605347,0.6751782894134521,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8824084401130676,0.5548710227012634,0.390036940574646,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.810241162776947,0.4232073128223419,0.4054131805896759,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6801079511642456,0.2472724467515945,1.1381059885025024,284.89776611328125,284.95001220703125,301.0694274902344,292.4100341796875,298.3548889160156,296.2408447265625,284.8991394042969,1.0,0.7005859017372131,0.3843401670455932,0.3843401670455932,1.0,1.0,-3.640523433685303,1.0581625699996948,2.5823607444763184,0.2400498688220977,0.8755882382392883,0.8755882382392883,0.0,243.0909118652344,250.0,61865.640625,0.0,4263.2890625,1.0,278.8565673828125,282.8818359375,295.4342346191406,299.43505859375,293.1499938964844,293.1499938964844,279.1499938964844,38713.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635025262832642,1.0,0.0,0.0,3.671515703201294,3.671540498733521,8.994645668281009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.826171875,0.0,1577.656982421875,1895.4371337890625,0.0,3983.74560546875,0.9120973944664,1.0,0.0,3.0,1.0,0.0
18110340,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8318483233451843,0.4645146131515503,0.4219296276569366,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.962497889995575,0.7115601301193237,0.6753299236297607,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8821550607681274,0.559173047542572,0.3928738832473755,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8083766102790833,0.423815369606018,0.405870258808136,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6783513426780701,0.2475205510854721,1.1390212774276731,285.00640869140625,284.95001220703125,301.0643005371094,292.3963623046875,298.3537902832031,296.2458801269531,285.0057067871094,1.0,0.7025482654571533,0.3832950890064239,0.3832950890064239,1.0,1.0,-3.6451416015625,1.056458592414856,2.5886831283569336,0.2370778024196624,0.971281111240387,0.971281111240387,0.0,245.84852600097656,253.0,61119.015625,0.0,4292.94775390625,1.0,279.1424865722656,283.0144958496094,295.3766784667969,299.2608337402344,293.1499938964844,293.1499938964844,278.8500061035156,33637.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559798836708068,1.0,0.0,0.0,3.773668527603149,3.773693323135376,9.502125521976268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.1259765625,0.0,1656.8826904296875,1895.4371337890625,0.0,3916.67041015625,0.9315690994262696,1.0,0.0,3.0,1.0,0.0
18110400,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8318483233451843,0.4645146131515503,0.4219296276569366,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.962497889995575,0.7115601301193237,0.6753299236297607,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8821550607681274,0.559173047542572,0.3928738832473755,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8083766102790833,0.423815369606018,0.405870258808136,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6783513426780701,0.2475205510854721,1.1390212774276731,285.00640869140625,284.95001220703125,301.0643005371094,292.3963623046875,298.3537902832031,296.2458801269531,285.0057067871094,1.0,0.7025482654571533,0.3832950890064239,0.3832950890064239,1.0,1.0,-3.6451416015625,1.056458592414856,2.5886831283569336,0.2370778024196624,0.971281111240387,0.971281111240387,0.0,245.84852600097656,253.0,61119.015625,0.0,4292.94775390625,1.0,279.1424865722656,283.0144958496094,295.3766784667969,299.2608337402344,293.1499938964844,293.1499938964844,278.8500061035156,33637.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559798836708068,1.0,0.0,0.0,3.773668527603149,3.773693323135376,9.502125521976268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.1259765625,0.0,1656.8826904296875,1895.4371337890625,0.0,3916.67041015625,0.9315690994262696,1.0,0.0,3.0,1.0,0.0
18110460,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8286939263343811,0.4629949033260345,0.4209907054901123,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9590262770652772,0.7107595205307007,0.6750563979148865,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8810970187187195,0.5624296069145203,0.395425796508789,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8058264255523682,0.4237143099308014,0.4061216711997986,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6760672330856323,0.2473537474870681,1.139562726020813,284.8976745605469,284.95001220703125,301.0580139160156,292.382568359375,298.34527587890625,296.2410888671875,284.8990478515625,1.0,0.7044734954833984,0.382260799407959,0.382260799407959,1.0,1.0,-3.647717475891113,1.0540882349014282,2.5936291217803955,0.2341539859771728,0.8750281929969788,0.8750281929969788,0.0,249.1835327148437,256.0,61838.109375,0.0,4320.71142578125,1.0,278.8565673828125,282.8822937011719,295.4067077636719,299.4055480957031,293.1499938964844,293.1499938964844,279.1499938964844,38726.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964417040348053,1.0,0.0,0.0,3.669486999511719,3.669511556625366,8.984708301795763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.046875,0.0,1575.4658203125,1895.4371337890625,0.0,3991.860595703125,0.9116580486297609,1.0,0.0,3.0,1.0,0.0
18110520,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8286939263343811,0.4629949033260345,0.4209907054901123,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9590262770652772,0.7107595205307007,0.6750563979148865,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8810970187187195,0.5624296069145203,0.395425796508789,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8058264255523682,0.4237143099308014,0.4061216711997986,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6760672330856323,0.2473537474870681,1.139562726020813,284.8976745605469,284.95001220703125,301.0580139160156,292.382568359375,298.34527587890625,296.2410888671875,284.8990478515625,1.0,0.7044734954833984,0.382260799407959,0.382260799407959,1.0,1.0,-3.647717475891113,1.0540882349014282,2.5936291217803955,0.2341539859771728,0.8750281929969788,0.8750281929969788,0.0,249.1835327148437,256.0,61838.109375,0.0,4320.71142578125,1.0,278.8565673828125,282.8822937011719,295.4067077636719,299.4055480957031,293.1499938964844,293.1499938964844,279.1499938964844,38726.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964417040348053,1.0,0.0,0.0,3.669486999511719,3.669511556625366,8.984708301795763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.046875,0.0,1575.4658203125,1895.4371337890625,0.0,3991.860595703125,0.9116580486297609,1.0,0.0,3.0,1.0,0.0
18110580,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8263767957687378,0.4626383781433105,0.420473963022232,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9564206600189208,0.7110753059387207,0.6751245260238647,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8809266686439514,0.5667753219604492,0.3982909917831421,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8039767146110535,0.4242964684963226,0.4065543413162231,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6743857264518738,0.2475867420434951,1.140408635139465,285.0060119628906,284.95001220703125,301.0505676269531,292.36871337890625,298.3436584472656,296.2462158203125,285.0053100585937,1.0,0.7063977718353271,0.3812264800071716,0.3812264800071716,1.0,1.0,-3.652152299880981,1.052335262298584,2.599817276000977,0.2311791628599167,0.9703333377838136,0.9703333377838136,0.0,251.92759704589844,259.0,61086.90625,0.0,4349.91162109375,1.0,279.1424560546875,283.0147705078125,295.3489074707031,299.2308044433594,293.1499938964844,293.1499938964844,278.8500061035156,33646.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568619132041932,1.0,0.0,0.0,3.771394014358521,3.771418809890747,9.490674415246758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.9873046875,0.0,1654.27099609375,1895.4371337890625,0.0,3924.56396484375,0.931062638759613,1.0,0.0,3.0,1.0,0.0
18110640,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8263767957687378,0.4626383781433105,0.420473963022232,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9564206600189208,0.7110753059387207,0.6751245260238647,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8809266686439514,0.5667753219604492,0.3982909917831421,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8039767146110535,0.4242964684963226,0.4065543413162231,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6743857264518738,0.2475867420434951,1.140408635139465,285.0060119628906,284.95001220703125,301.0505676269531,292.36871337890625,298.3436584472656,296.2462158203125,285.0053100585937,1.0,0.7063977718353271,0.3812264800071716,0.3812264800071716,1.0,1.0,-3.652152299880981,1.052335262298584,2.599817276000977,0.2311791628599167,0.9703333377838136,0.9703333377838136,0.0,251.92759704589844,259.0,61086.90625,0.0,4349.91162109375,1.0,279.1424560546875,283.0147705078125,295.3489074707031,299.2308044433594,293.1499938964844,293.1499938964844,278.8500061035156,33646.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568619132041932,1.0,0.0,0.0,3.771394014358521,3.771418809890747,9.490674415246758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.9873046875,0.0,1654.27099609375,1895.4371337890625,0.0,3924.56396484375,0.931062638759613,1.0,0.0,3.0,1.0,0.0
18110700,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8251903653144836,0.4619597494602203,0.4202138185501098,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9550819993019104,0.7107443809509277,0.6751865744590759,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8808053135871887,0.5684918761253357,0.3997274935245514,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8030513525009155,0.4243121445178985,0.4068144559860229,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6735720038414001,0.2475569993257522,1.1410737037658691,284.8791809082031,284.95001220703125,301.0464172363281,292.3617858886719,298.3397827148437,296.2447509765625,284.8773498535156,1.0,0.7074203491210938,0.3807093501091003,0.3807093501091003,1.0,1.0,-3.654762983322144,1.0515761375427246,2.603186845779419,0.2298729419708252,0.8833025097846985,0.8833025097846985,0.0,253.37977600097656,259.0,62041.17578125,0.0,4366.09521484375,1.0,278.8951110839844,282.8621826171875,295.39520263671875,299.44219970703125,293.1499938964844,293.1499938964844,278.8500061035156,37413.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630762934684752,1.0,0.0,0.0,3.743560314178467,3.743585586547852,9.35110563204944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.662109375,0.0,1650.6220703125,1895.4371337890625,0.0,3979.960205078125,0.9253109097480774,1.0,0.0,3.0,1.0,0.0
18110760,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8233293890953064,0.4611206352710724,0.4195351302623749,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9529244303703308,0.7101886868476868,0.6747692823410034,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8799680471420288,0.5700646042823792,0.4008668661117553,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8014797568321228,0.4241704940795898,0.4067820310592651,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6721960306167603,0.2474060207605362,1.1408864259719849,284.89776611328125,284.95001220703125,301.0419921875,292.3548278808594,298.3346252441406,296.2415466308594,284.8992614746094,1.0,0.7082878947257996,0.38021120429039,0.38021120429039,1.0,1.0,-3.654553651809693,1.049945592880249,2.604608058929444,0.2282831072807312,0.8743342161178589,0.8743342161178589,0.0,255.2532653808593,262.0,61797.40234375,0.0,4377.22998046875,1.0,278.856689453125,282.8833312988281,295.3788757324219,299.3750915527344,293.1499938964844,293.1499938964844,279.1499938964844,38748.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652646780014038,1.0,0.0,0.0,3.666072130203247,3.6660969257354736,8.967994062913931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.880859375,0.0,1571.7760009765625,1895.4371337890625,0.0,3999.37451171875,0.910971224308014,1.0,0.0,3.0,1.0,0.0
18110820,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.821077823638916,0.460757166147232,0.4190143048763275,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.95029479265213,0.7104143500328064,0.674754798412323,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8798654079437256,0.574452817440033,0.4037596881389618,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7996880412101746,0.4247265458106994,0.4071908593177795,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6705805063247681,0.2476249486207962,1.141670823097229,285.0056457519531,284.95001220703125,301.03228759765625,292.3409118652344,298.33251953125,296.24676513671875,285.00494384765625,1.0,0.7101802229881287,0.3792149424552917,0.3792149424552917,1.0,1.0,-3.658814907073975,1.0482333898544312,2.610581636428833,0.2253990024328231,0.9692307710647584,0.9692307710647584,0.0,257.99383544921875,265.0,61046.7265625,0.0,4406.048828125,1.0,279.1424255371094,283.0152893066406,295.32098388671875,299.2000732421875,293.1499938964844,293.1499938964844,278.8500061035156,33651.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576905369758606,1.0,0.0,0.0,3.7683894634246826,3.768414258956909,9.47555918173748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.7587890625,0.0,1650.7696533203125,1895.4371337890625,0.0,3931.97265625,0.9303892850875854,1.0,0.0,3.0,1.0,0.0
18110880,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.821077823638916,0.460757166147232,0.4190143048763275,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.95029479265213,0.7104143500328064,0.674754798412323,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8798654079437256,0.574452817440033,0.4037596881389618,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7996880412101746,0.4247265458106994,0.4071908593177795,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6705805063247681,0.2476249486207962,1.141670823097229,285.0056457519531,284.95001220703125,301.03228759765625,292.3409118652344,298.33251953125,296.24676513671875,285.00494384765625,1.0,0.7101802229881287,0.3792149424552917,0.3792149424552917,1.0,1.0,-3.658814907073975,1.0482333898544312,2.610581636428833,0.2253990024328231,0.9692307710647584,0.9692307710647584,0.0,257.99383544921875,265.0,61046.7265625,0.0,4406.048828125,1.0,279.1424255371094,283.0152893066406,295.32098388671875,299.2000732421875,293.1499938964844,293.1499938964844,278.8500061035156,33651.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576905369758606,1.0,0.0,0.0,3.7683894634246826,3.768414258956909,9.47555918173748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.7587890625,0.0,1650.7696533203125,1895.4371337890625,0.0,3931.97265625,0.9303892850875854,1.0,0.0,3.0,1.0,0.0
18110940,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8180938363075256,0.4592380821704864,0.4180715978145599,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9467772245407104,0.7094400525093079,0.6743155717849731,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8789879083633423,0.5777718424797058,0.4063565731048584,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7972640991210938,0.4245737493038177,0.4073929488658905,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6684739589691162,0.2474303543567657,1.142086386680603,284.8978881835937,284.95001220703125,301.0214233398437,292.3269958496094,298.32293701171875,296.2421264648437,284.89923095703125,1.0,0.7120386362075806,0.3782186508178711,0.3782186508178711,1.0,1.0,-3.6610302925109854,1.0458288192749023,2.615201473236084,0.2225432842969894,0.8734566569328308,0.8734566569328308,0.0,261.3197937011719,268.0,61753.40625,0.0,4432.9404296875,1.0,278.85662841796875,282.8842163085937,295.35089111328125,299.3438720703125,293.1499938964844,293.1499938964844,279.1499938964844,38750.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660857915878296,1.0,0.0,0.0,3.662750720977783,3.662775278091431,8.951751624408644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.578125,0.0,1568.0496826171875,1895.4371337890625,0.0,4006.645751953125,0.910180687904358,1.0,0.0,3.0,1.0,0.0
18111000,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8180938363075256,0.4592380821704864,0.4180715978145599,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9467772245407104,0.7094400525093079,0.6743155717849731,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8789879083633423,0.5777718424797058,0.4063565731048584,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7972640991210938,0.4245737493038177,0.4073929488658905,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6684739589691162,0.2474303543567657,1.142086386680603,284.8978881835937,284.95001220703125,301.0214233398437,292.3269958496094,298.32293701171875,296.2421264648437,284.89923095703125,1.0,0.7120386362075806,0.3782186508178711,0.3782186508178711,1.0,1.0,-3.6610302925109854,1.0458288192749023,2.615201473236084,0.2225432842969894,0.8734566569328308,0.8734566569328308,0.0,261.3197937011719,268.0,61753.40625,0.0,4432.9404296875,1.0,278.85662841796875,282.8842163085937,295.35089111328125,299.3438720703125,293.1499938964844,293.1499938964844,279.1499938964844,38750.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660857915878296,1.0,0.0,0.0,3.662750720977783,3.662775278091431,8.951751624408644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.578125,0.0,1568.0496826171875,1895.4371337890625,0.0,4006.645751953125,0.910180687904358,1.0,0.0,3.0,1.0,0.0
18111060,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8158836364746094,0.4588691294193268,0.4175486266613006,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.944137454032898,0.7095779180526733,0.6742211580276489,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8789498209953308,0.5822038054466248,0.4092784523963928,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.795529305934906,0.4251039028167724,0.4077782034873962,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6669226288795471,0.2476363033056259,1.1428134441375732,285.00537109375,284.95001220703125,301.0094299316406,292.3130798339844,298.3204040527344,296.2474060058594,285.0046691894531,1.0,0.7139007449150085,0.3772733509540558,0.3772733509540558,1.0,1.0,-3.665130376815796,1.0441994667053225,2.6209309101104736,0.2197943329811096,0.9679867029190063,0.9679867029190063,0.0,264.056396484375,271.0,60999.78515625,0.0,4461.39892578125,1.0,279.1424255371094,283.0160522460937,295.29296875,299.16876220703125,293.1499938964844,293.1499938964844,278.8500061035156,33652.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584739208221436,1.0,0.0,0.0,3.764723300933838,3.764748096466065,9.457131113776996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.6337890625,0.0,1646.472412109375,1895.4371337890625,0.0,3938.970703125,0.9295641183853148,1.0,0.0,3.0,1.0,0.0
18111120,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8158836364746094,0.4588691294193268,0.4175486266613006,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.944137454032898,0.7095779180526733,0.6742211580276489,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8789498209953308,0.5822038054466248,0.4092784523963928,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.795529305934906,0.4251039028167724,0.4077782034873962,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6669226288795471,0.2476363033056259,1.1428134441375732,285.00537109375,284.95001220703125,301.0094299316406,292.3130798339844,298.3204040527344,296.2474060058594,285.0046691894531,1.0,0.7139007449150085,0.3772733509540558,0.3772733509540558,1.0,1.0,-3.665130376815796,1.0441994667053225,2.6209309101104736,0.2197943329811096,0.9679867029190063,0.9679867029190063,0.0,264.056396484375,271.0,60999.78515625,0.0,4461.39892578125,1.0,279.1424255371094,283.0160522460937,295.29296875,299.16876220703125,293.1499938964844,293.1499938964844,278.8500061035156,33652.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584739208221436,1.0,0.0,0.0,3.764723300933838,3.764748096466065,9.457131113776996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.6337890625,0.0,1646.472412109375,1895.4371337890625,0.0,3938.970703125,0.9295641183853148,1.0,0.0,3.0,1.0,0.0
