time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111180,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8129305243492126,0.4573508203029632,0.4166045486927032,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9406210780143738,0.7085198760032654,0.6737020015716553,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8781512975692749,0.5855538845062256,0.4118978977203369,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7931788563728333,0.4249254167079925,0.4079558253288269,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6648989915847778,0.2474296987056732,1.1431745290756226,284.89813232421875,284.95001220703125,300.99627685546875,292.2991943359375,298.3103942871094,296.2428283691406,284.8994445800781,1.0,0.715729296207428,0.3763280510902405,0.3763280510902405,1.0,1.0,-3.667180061340332,1.041885256767273,2.625294685363769,0.2170852124691009,0.8725597262382507,0.8725597262382507,0.0,267.3804931640625,274.0,61701.77734375,0.0,4487.896484375,1.0,278.8566589355469,282.88555908203125,295.3230285644531,299.3124389648437,293.1499938964844,293.1499938964844,279.1499938964844,38756.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668524861335754,1.0,0.0,0.0,3.6585071086883545,3.658531665802002,8.931020261115918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.4921875,0.0,1563.326416015625,1895.4371337890625,0.0,4013.428955078125,0.9092441201210022,1.0,0.0,3.0,1.0,0.0
18111240,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8129305243492126,0.4573508203029632,0.4166045486927032,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9406210780143738,0.7085198760032654,0.6737020015716553,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8781512975692749,0.5855538845062256,0.4118978977203369,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7931788563728333,0.4249254167079925,0.4079558253288269,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6648989915847778,0.2474296987056732,1.1431745290756226,284.89813232421875,284.95001220703125,300.99627685546875,292.2991943359375,298.3103942871094,296.2428283691406,284.8994445800781,1.0,0.715729296207428,0.3763280510902405,0.3763280510902405,1.0,1.0,-3.667180061340332,1.041885256767273,2.625294685363769,0.2170852124691009,0.8725597262382507,0.8725597262382507,0.0,267.3804931640625,274.0,61701.77734375,0.0,4487.896484375,1.0,278.8566589355469,282.88555908203125,295.3230285644531,299.3124389648437,293.1499938964844,293.1499938964844,279.1499938964844,38756.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668524861335754,1.0,0.0,0.0,3.6585071086883545,3.658531665802002,8.931020261115918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.4921875,0.0,1563.326416015625,1895.4371337890625,0.0,4013.428955078125,0.9092441201210022,1.0,0.0,3.0,1.0,0.0
18111300,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8115102052688599,0.4570907652378082,0.4161433279514313,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9389163255691528,0.7084522247314453,0.6733959913253784,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8778318762779236,0.5877205729484558,0.4132234752178192,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.792041540145874,0.4251067638397217,0.4079984128475189,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6638986468315125,0.2474706470966339,1.1431058645248413,285.01251220703125,284.95001220703125,300.9892883300781,292.29229736328125,298.30828857421875,296.2447204589844,285.01373291015625,1.0,0.7165752649307251,0.3758553862571716,0.3758553862571716,1.0,1.0,-3.667812585830689,1.0406054258346558,2.6272072792053223,0.2155457586050033,0.9514371156692504,0.9514371156692504,0.0,268.9483337402344,274.0,60838.15234375,0.0,4499.4931640625,1.0,279.10174560546875,283.02325439453125,295.26348876953125,299.09356689453125,293.1499938964844,293.1499938964844,279.1499938964844,34376.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611151218414308,1.0,0.0,0.0,3.701781272888184,3.701805591583252,9.14354927772365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.9013671875,0.0,1579.2281494140625,1895.4371337890625,0.0,3962.519775390625,0.9172205328941344,1.0,0.0,3.0,1.0,0.0
18111360,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8107180595397949,0.4569748044013977,0.4160704314708709,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.937967836856842,0.7085695862770081,0.6735199093818665,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8781577348709106,0.5900273323059082,0.4148416221141815,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7914853096008301,0.4254280030727386,0.4083119630813598,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6633989810943604,0.2476227432489395,1.1438356637954712,285.0050964355469,284.95001220703125,300.98199462890625,292.285400390625,298.3073425292969,296.2481689453125,285.0040588378906,1.0,0.7175610065460205,0.3753934204578399,0.3753934204578399,1.0,1.0,-3.671073436737061,1.0402072668075562,2.630866050720215,0.2143533378839492,0.966640055179596,0.966640055179596,0.0,270.1234130859375,277.0,60946.68359375,0.0,4515.923828125,1.0,279.1434326171875,283.0166931152344,295.2642517089844,299.1366882324219,293.1499938964844,293.1499938964844,278.8500061035156,33596.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591665267944336,1.0,0.0,0.0,3.762347459793091,3.7623720169067374,9.445197974855546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.5927734375,0.0,1643.2528076171875,1895.4371337890625,0.0,3945.152587890625,0.9287337064743042,1.0,0.0,3.0,1.0,0.0
18111420,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8077675104141235,0.4554569721221924,0.4151322543621063,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.934486985206604,0.7074299454689026,0.6729300022125244,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8774440288543701,0.5934067964553833,0.4174880385398865,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7892158031463623,0.4252239167690277,0.4084693193435669,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6614634990692139,0.247405469417572,1.144157886505127,284.8983764648437,284.95001220703125,300.9665832519531,292.27166748046875,298.2968139648437,296.24365234375,284.899658203125,1.0,0.7193623781204224,0.3744694292545318,0.3744694292545318,1.0,1.0,-3.673006534576416,1.037907600402832,2.635098934173584,0.2117124646902084,0.8715823888778687,0.8715823888778687,0.0,273.43817138671875,280.0,61644.76171875,0.0,4542.1083984375,1.0,278.856689453125,282.8870849609375,295.29541015625,299.2808837890625,293.1499938964844,293.1499938964844,279.1499938964844,38763.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967574656009674,1.0,0.0,0.0,3.653803825378418,3.6538283824920654,8.90807257292181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.9658203125,0.0,1558.103515625,1895.4371337890625,0.0,4019.81201171875,0.9082042574882508,1.0,0.0,3.0,1.0,0.0
18111480,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8077675104141235,0.4554569721221924,0.4151322543621063,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.934486985206604,0.7074299454689026,0.6729300022125244,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8774440288543701,0.5934067964553833,0.4174880385398865,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7892158031463623,0.4252239167690277,0.4084693193435669,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6614634990692139,0.247405469417572,1.144157886505127,284.8983764648437,284.95001220703125,300.9665832519531,292.27166748046875,298.2968139648437,296.24365234375,284.899658203125,1.0,0.7193623781204224,0.3744694292545318,0.3744694292545318,1.0,1.0,-3.673006534576416,1.037907600402832,2.635098934173584,0.2117124646902084,0.8715823888778687,0.8715823888778687,0.0,273.43817138671875,280.0,61644.76171875,0.0,4542.1083984375,1.0,278.856689453125,282.8870849609375,295.29541015625,299.2808837890625,293.1499938964844,293.1499938964844,279.1499938964844,38763.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967574656009674,1.0,0.0,0.0,3.653803825378418,3.6538283824920654,8.90807257292181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.9658203125,0.0,1558.103515625,1895.4371337890625,0.0,4019.81201171875,0.9082042574882508,1.0,0.0,3.0,1.0,0.0
18111540,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8055450916290283,0.4550731182098388,0.4146015346050262,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9318651556968688,0.7073941230773926,0.6726779341697693,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8775145411491394,0.5979193449020386,0.4204633831977844,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7875826358795166,0.4256997108459472,0.4088057279586792,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6600305438041687,0.2475878000259399,1.1447842121124268,285.0047302246094,284.95001220703125,300.95001220703125,292.2580261230469,298.293212890625,296.2490234375,285.0040283203125,1.0,0.7211685180664062,0.3735454678535461,0.3735454678535461,1.0,1.0,-3.676792144775391,1.0362132787704468,2.6405787467956543,0.209019050002098,0.9652230739593506,0.9652230739593506,0.0,276.1724853515625,283.0,60892.58984375,0.0,4569.8779296875,1.0,279.142333984375,283.0179138183594,295.2376403808594,299.1059875488281,293.1499938964844,293.1499938964844,278.8500061035156,33650.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959916055202484,1.0,0.0,0.0,3.7562408447265625,3.75626540184021,9.414562214260512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.853515625,0.0,1636.517578125,1895.4371337890625,0.0,3951.83740234375,0.9276515245437622,1.0,0.0,3.0,1.0,0.0
18111600,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8055450916290283,0.4550731182098388,0.4146015346050262,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9318651556968688,0.7073941230773926,0.6726779341697693,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8775145411491394,0.5979193449020386,0.4204633831977844,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7875826358795166,0.4256997108459472,0.4088057279586792,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6600305438041687,0.2475878000259399,1.1447842121124268,285.0047302246094,284.95001220703125,300.95001220703125,292.2580261230469,298.293212890625,296.2490234375,285.0040283203125,1.0,0.7211685180664062,0.3735454678535461,0.3735454678535461,1.0,1.0,-3.676792144775391,1.0362132787704468,2.6405787467956543,0.209019050002098,0.9652230739593506,0.9652230739593506,0.0,276.1724853515625,283.0,60892.58984375,0.0,4569.8779296875,1.0,279.142333984375,283.0179138183594,295.2376403808594,299.1059875488281,293.1499938964844,293.1499938964844,278.8500061035156,33650.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959916055202484,1.0,0.0,0.0,3.7562408447265625,3.75626540184021,9.414562214260512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.853515625,0.0,1636.517578125,1895.4371337890625,0.0,3951.83740234375,0.9276515245437622,1.0,0.0,3.0,1.0,0.0
18111660,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.802566647529602,0.4535537660121918,0.4136518836021423,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.928409993648529,0.706171989440918,0.6720012426376343,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8768515586853027,0.6013254523277283,0.4231232404708862,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.785366415977478,0.4254675209522247,0.4089319705963135,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6581596732139587,0.2473589479923248,1.1450438499450684,284.8985900878906,284.95001220703125,300.9326171875,292.2442321777344,298.2822265625,296.2445373535156,284.8998718261719,1.0,0.7229400277137756,0.3726288378238678,0.3726288378238678,1.0,1.0,-3.678510665893554,1.0338530540466309,2.644657611846924,0.2063846141099929,0.870510995388031,0.870510995388031,0.0,279.49615478515625,286.0,61583.4375,0.0,4595.583984375,1.0,278.8567199707031,282.8887023925781,295.2680053710937,299.24932861328125,293.1499938964844,293.1499938964844,279.1499938964844,38770.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682816863059998,1.0,0.0,0.0,3.648746967315674,3.648771524429321,8.883432656148216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.0556640625,0.0,1552.4970703125,1895.4371337890625,0.0,4026.056640625,0.9070895910263062,1.0,0.0,3.0,1.0,0.0
18111720,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.802566647529602,0.4535537660121918,0.4136518836021423,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.928409993648529,0.706171989440918,0.6720012426376343,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8768515586853027,0.6013254523277283,0.4231232404708862,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.785366415977478,0.4254675209522247,0.4089319705963135,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.6581596732139587,0.2473589479923248,1.1450438499450684,284.8985900878906,284.95001220703125,300.9326171875,292.2442321777344,298.2822265625,296.2445373535156,284.8998718261719,1.0,0.7229400277137756,0.3726288378238678,0.3726288378238678,1.0,1.0,-3.678510665893554,1.0338530540466309,2.644657611846924,0.2063846141099929,0.870510995388031,0.870510995388031,0.0,279.49615478515625,286.0,61583.4375,0.0,4595.583984375,1.0,278.8567199707031,282.8887023925781,295.2680053710937,299.24932861328125,293.1499938964844,293.1499938964844,279.1499938964844,38770.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682816863059998,1.0,0.0,0.0,3.648746967315674,3.648771524429321,8.883432656148216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.0556640625,0.0,1552.4970703125,1895.4371337890625,0.0,4026.056640625,0.9070895910263062,1.0,0.0,3.0,1.0,0.0
18111780,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8003793358802795,0.4531618952751159,0.4131170213222503,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.925822615623474,0.7060512900352478,0.6716724038124084,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.876969039440155,0.6058757901191711,0.4261237978935241,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7837796211242676,0.4259150922298431,0.4092430472373962,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6567811965942383,0.2475301772356033,1.1456230878829956,285.0043334960937,284.95001220703125,300.9147644042969,292.2301025390625,298.2783508300781,296.2499389648437,285.00360107421875,1.0,0.7247189283370972,0.3717122077941894,0.3717122077941894,1.0,1.0,-3.6821422576904297,1.0321168899536133,2.6500253677368164,0.2036913931369781,0.9636334180831908,0.9636334180831908,0.0,282.22906494140625,289.0,60831.21875,0.0,4623.00390625,1.0,279.1423034667969,283.0189514160156,295.2098083496094,299.0741271972656,293.1499938964844,293.1499938964844,278.8500061035156,33650.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606404304504396,1.0,0.0,0.0,3.751384735107422,3.751409292221069,9.390235504724842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.9404296875,0.0,1630.8470458984375,1895.4371337890625,0.0,3958.292724609375,0.9265572428703308,1.0,0.0,3.0,1.0,0.0
18111840,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8003793358802795,0.4531618952751159,0.4131170213222503,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.925822615623474,0.7060512900352478,0.6716724038124084,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.876969039440155,0.6058757901191711,0.4261237978935241,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7837796211242676,0.4259150922298431,0.4092430472373962,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6567811965942383,0.2475301772356033,1.1456230878829956,285.0043334960937,284.95001220703125,300.9147644042969,292.2301025390625,298.2783508300781,296.2499389648437,285.00360107421875,1.0,0.7247189283370972,0.3717122077941894,0.3717122077941894,1.0,1.0,-3.6821422576904297,1.0321168899536133,2.6500253677368164,0.2036913931369781,0.9636334180831908,0.9636334180831908,0.0,282.22906494140625,289.0,60831.21875,0.0,4623.00390625,1.0,279.1423034667969,283.0189514160156,295.2098083496094,299.0741271972656,293.1499938964844,293.1499938964844,278.8500061035156,33650.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606404304504396,1.0,0.0,0.0,3.751384735107422,3.751409292221069,9.390235504724842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.9404296875,0.0,1630.8470458984375,1895.4371337890625,0.0,3958.292724609375,0.9265572428703308,1.0,0.0,3.0,1.0,0.0
18111900,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7992481589317322,0.4524761140346527,0.4128426909446716,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9244990348815918,0.705505907535553,0.6715295910835266,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8769806027412415,0.6076594591140747,0.427617609500885,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7829804420471191,0.4258612096309662,0.4094380438327789,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6561139822006226,0.247469812631607,1.146152138710022,284.87908935546875,284.95001220703125,300.9056701660156,292.222900390625,298.2733764648437,296.24853515625,284.8774719238281,1.0,0.7256669402122498,0.3712539076805115,0.3712539076805115,1.0,1.0,-3.684316396713257,1.0313541889190674,2.652962207794189,0.2025201469659805,0.8772860169410706,0.8772860169410706,0.0,283.68389892578125,289.0,61765.14453125,0.0,4638.28369140625,1.0,278.89556884765625,282.8684997558594,295.2560729980469,299.28424072265625,293.1499938964844,293.1499938964844,278.8500061035156,37527.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668398499488832,1.0,0.0,0.0,3.7210404872894287,3.7210655212402335,9.238938218913972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.1240234375,0.0,1625.304931640625,1895.4371337890625,0.0,4013.3173828125,0.920309603214264,1.0,0.0,3.0,1.0,0.0
18111960,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7974750399589539,0.4516429305076599,0.4121657609939575,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9224376678466796,0.7047510743141174,0.670920729637146,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8763670325279236,0.6093078851699829,0.4288029074668884,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7816275954246521,0.4256565868854522,0.4093439280986786,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.654982328414917,0.2472915947437286,1.145837664604187,284.8988647460937,284.95001220703125,300.896484375,292.2156066894531,298.2672119140625,296.2454833984375,284.9002990722656,1.0,0.7264627814292908,0.3708141148090362,0.3708141148090362,1.0,1.0,-3.683706760406494,1.0297510623931885,2.6539556980133057,0.2010847479104995,0.8693779706954956,0.8693779706954956,0.0,285.5502319335937,292.0,61512.265625,0.0,4648.31884765625,1.0,278.8568420410156,282.8907775878906,295.239501953125,299.2164611816406,293.1499938964844,293.1499938964844,279.1499938964844,38788.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690211415290833,1.0,0.0,0.0,3.642671823501587,3.6426961421966553,8.853874646774784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.896484375,0.0,1545.856689453125,1895.4371337890625,0.0,4032.5810546875,0.9058156609535216,1.0,0.0,3.0,1.0,0.0
18112020,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7953411936759949,0.4512419402599334,0.4116255044937134,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9199035167694092,0.7045461535453796,0.6705158352851868,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8765242099761963,0.6138913631439209,0.4318254888057709,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7800835967063904,0.4260760545730591,0.4096298515796661,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6536547541618347,0.2474523484706878,1.1463738679885864,285.0038757324219,284.95001220703125,300.8778076171875,292.2008056640625,298.2633056640625,296.2509155273437,285.003173828125,1.0,0.7282155156135559,0.3699345588684082,0.3699345588684082,1.0,1.0,-3.687185049057007,1.0280696153640747,2.6591155529022217,0.1984801739454269,0.9619150161743164,0.9619150161743164,0.0,288.2835693359375,295.0,60763.6015625,0.0,4675.39306640625,1.0,279.14227294921875,283.0201110839844,295.1805725097656,299.0404968261719,293.1499938964844,293.1499938964844,278.8500061035156,33649.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961395025253296,1.0,0.0,0.0,3.746054410934448,3.746078968048096,9.363570256937236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.884765625,0.0,1624.63330078125,1895.4371337890625,0.0,3965.011474609375,0.9253562092781068,1.0,0.0,3.0,1.0,0.0
18112080,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7953411936759949,0.4512419402599334,0.4116255044937134,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9199035167694092,0.7045461535453796,0.6705158352851868,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8765242099761963,0.6138913631439209,0.4318254888057709,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7800835967063904,0.4260760545730591,0.4096298515796661,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6536547541618347,0.2474523484706878,1.1463738679885864,285.0038757324219,284.95001220703125,300.8778076171875,292.2008056640625,298.2633056640625,296.2509155273437,285.003173828125,1.0,0.7282155156135559,0.3699345588684082,0.3699345588684082,1.0,1.0,-3.687185049057007,1.0280696153640747,2.6591155529022217,0.1984801739454269,0.9619150161743164,0.9619150161743164,0.0,288.2835693359375,295.0,60763.6015625,0.0,4675.39306640625,1.0,279.14227294921875,283.0201110839844,295.1805725097656,299.0404968261719,293.1499938964844,293.1499938964844,278.8500061035156,33649.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961395025253296,1.0,0.0,0.0,3.746054410934448,3.746078968048096,9.363570256937236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.884765625,0.0,1624.63330078125,1895.4371337890625,0.0,3965.011474609375,0.9253562092781068,1.0,0.0,3.0,1.0,0.0
18112140,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7925055027008057,0.4497209787368774,0.4106691479682922,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9166119694709778,0.7031670808792114,0.6696873307228088,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8759714365005493,0.6173431873321533,0.434518426656723,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7779887914657593,0.425790399312973,0.4097041487693786,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.651920735836029,0.2472037971019745,1.1465424299240112,284.8990783691406,284.95001220703125,300.8587646484375,292.1856994628906,298.2520446777344,296.2464599609375,284.9003601074219,1.0,0.7299321889877319,0.3690549731254577,0.3690549731254577,1.0,1.0,-3.688580274581909,1.0257015228271484,2.6628787517547607,0.1959080696105957,0.8680392503738403,0.8680392503738403,0.0,291.6069030761719,298.0,61439.29296875,0.0,4700.296875,1.0,278.8568115234375,282.8924865722656,295.2095947265625,299.1816711425781,293.1499938964844,293.1499938964844,279.1499938964844,38788.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96979421377182,1.0,0.0,0.0,3.636927604675293,3.636952161788941,8.825973623061145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.4501953125,0.0,1539.46630859375,1895.4371337890625,0.0,4039.3955078125,0.9044833779335022,1.0,0.0,3.0,1.0,0.0
18112200,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7925055027008057,0.4497209787368774,0.4106691479682922,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9166119694709778,0.7031670808792114,0.6696873307228088,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8759714365005493,0.6173431873321533,0.434518426656723,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7779887914657593,0.425790399312973,0.4097041487693786,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.651920735836029,0.2472037971019745,1.1465424299240112,284.8990783691406,284.95001220703125,300.8587646484375,292.1856994628906,298.2520446777344,296.2464599609375,284.9003601074219,1.0,0.7299321889877319,0.3690549731254577,0.3690549731254577,1.0,1.0,-3.688580274581909,1.0257015228271484,2.6628787517547607,0.1959080696105957,0.8680392503738403,0.8680392503738403,0.0,291.6069030761719,298.0,61439.29296875,0.0,4700.296875,1.0,278.8568115234375,282.8924865722656,295.2095947265625,299.1816711425781,293.1499938964844,293.1499938964844,279.1499938964844,38788.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96979421377182,1.0,0.0,0.0,3.636927604675293,3.636952161788941,8.825973623061145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.4501953125,0.0,1539.46630859375,1895.4371337890625,0.0,4039.3955078125,0.9044833779335022,1.0,0.0,3.0,1.0,0.0
18112260,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.790429413318634,0.4493128359317779,0.4101258814334869,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.914159655570984,0.7028810381889343,0.6692095994949341,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8761676549911499,0.6219580173492432,0.4375623166561126,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7764889001846313,0.4261831939220428,0.4099662899971008,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6506433486938477,0.2473549097776413,1.147038459777832,285.0035095214844,284.95001220703125,300.8393859863281,292.1703186035156,298.2481384277344,296.2518920898437,285.0028076171875,1.0,0.7316589951515198,0.3682243824005127,0.3682243824005127,1.0,1.0,-3.691915988922119,1.0241132974624634,2.6678028106689453,0.19342802464962,0.960075318813324,0.960075318813324,0.0,294.3376159667969,301.0,60689.78515625,0.0,4727.02880859375,1.0,279.1422424316406,283.0214538574219,295.1500549316406,299.005126953125,293.1499938964844,293.1499938964844,278.8500061035156,33647.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621545672416688,1.0,0.0,0.0,3.7401645183563232,3.740188837051392,9.334147534900694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.724609375,0.0,1617.775390625,1895.4371337890625,0.0,3971.768310546875,0.9240279197692872,1.0,0.0,3.0,1.0,0.0
18112320,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.790429413318634,0.4493128359317779,0.4101258814334869,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.914159655570984,0.7028810381889343,0.6692095994949341,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8761676549911499,0.6219580173492432,0.4375623166561126,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7764889001846313,0.4261831939220428,0.4099662899971008,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6506433486938477,0.2473549097776413,1.147038459777832,285.0035095214844,284.95001220703125,300.8393859863281,292.1703186035156,298.2481384277344,296.2518920898437,285.0028076171875,1.0,0.7316589951515198,0.3682243824005127,0.3682243824005127,1.0,1.0,-3.691915988922119,1.0241132974624634,2.6678028106689453,0.19342802464962,0.960075318813324,0.960075318813324,0.0,294.3376159667969,301.0,60689.78515625,0.0,4727.02880859375,1.0,279.1422424316406,283.0214538574219,295.1500549316406,299.005126953125,293.1499938964844,293.1499938964844,278.8500061035156,33647.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621545672416688,1.0,0.0,0.0,3.7401645183563232,3.740188837051392,9.334147534900694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.724609375,0.0,1617.775390625,1895.4371337890625,0.0,3971.768310546875,0.9240279197692872,1.0,0.0,3.0,1.0,0.0
18112380,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7876675724983215,0.4477922916412353,0.4091672599315643,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9110011458396912,0.7014274001121521,0.6683088541030884,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8756635189056396,0.6254283785820007,0.4402687549591064,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.774453341960907,0.4258726835250854,0.410016268491745,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6489736437797546,0.2470979392528534,1.1471673250198364,284.8994445800781,284.95001220703125,300.8196716308594,292.1547241210937,298.2369079589844,296.2474365234375,284.90069580078125,1.0,0.7333495020866394,0.36739382147789,0.36739382147789,1.0,1.0,-3.693160772323608,1.0218442678451538,2.671316385269165,0.1909875571727752,0.8667126297950745,0.8667126297950745,0.0,297.65972900390625,304.0,61358.83984375,0.0,4751.54443359375,1.0,278.8568725585937,282.8946228027344,295.1786193847656,299.1454467773437,293.1499938964844,293.1499938964844,279.1499938964844,38794.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970557987689972,1.0,0.0,0.0,3.630305051803589,3.630329370498657,8.793859365141543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.9873046875,0.0,1532.162841796875,1895.4371337890625,0.0,4046.121826171875,0.9030202627182008,1.0,0.0,3.0,1.0,0.0
18112440,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7876675724983215,0.4477922916412353,0.4091672599315643,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9110011458396912,0.7014274001121521,0.6683088541030884,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8756635189056396,0.6254283785820007,0.4402687549591064,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.774453341960907,0.4258726835250854,0.410016268491745,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6489736437797546,0.2470979392528534,1.1471673250198364,284.8994445800781,284.95001220703125,300.8196716308594,292.1547241210937,298.2369079589844,296.2474365234375,284.90069580078125,1.0,0.7333495020866394,0.36739382147789,0.36739382147789,1.0,1.0,-3.693160772323608,1.0218442678451538,2.671316385269165,0.1909875571727752,0.8667126297950745,0.8667126297950745,0.0,297.65972900390625,304.0,61358.83984375,0.0,4751.54443359375,1.0,278.8568725585937,282.8946228027344,295.1786193847656,299.1454467773437,293.1499938964844,293.1499938964844,279.1499938964844,38794.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970557987689972,1.0,0.0,0.0,3.630305051803589,3.630329370498657,8.793859365141543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.9873046875,0.0,1532.162841796875,1895.4371337890625,0.0,4046.121826171875,0.9030202627182008,1.0,0.0,3.0,1.0,0.0
18112500,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7863631844520569,0.4475182592868805,0.4087046086788177,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.909506857395172,0.7011577486991882,0.6678223609924316,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8754919171333313,0.6276851892471313,0.4416472911834717,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7734732031822205,0.4259888529777527,0.4100003838539123,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6481488347053528,0.2471144199371338,1.1469961404800415,285.0115661621094,284.95001220703125,300.8097229003906,292.1468200683594,298.2343444824219,296.2494506835937,285.0126037597656,1.0,0.7341309785842896,0.3669785261154175,0.3669785261154175,1.0,1.0,-3.6934444904327393,1.020607352256775,2.672837018966675,0.1895871609449386,0.944168210029602,0.944168210029602,0.0,299.2183532714844,304.0,60504.203125,0.0,4762.20947265625,1.0,279.1011047363281,283.0299072265625,295.1180419921875,298.9262390136719,293.1499938964844,293.1499938964844,279.1499938964844,34343.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964824378490448,1.0,0.0,0.0,3.674824953079224,3.674848794937134,9.010867074721318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.4951171875,0.0,1548.4825439453125,1895.4371337890625,0.0,3995.47265625,0.9111643433570862,1.0,0.0,3.0,1.0,0.0
18112560,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7856361865997314,0.4473760724067688,0.4086127579212188,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9086451530456544,0.7010606527328491,0.6677513718605042,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8758819699287415,0.6300704479217529,0.443325012922287,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7729855179786682,0.4262383282184601,0.4102501571178436,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6477354764938354,0.2472391873598098,1.1476134061813354,285.0030517578125,284.95001220703125,300.7996826171875,292.1388854980469,298.2329406738281,296.2528991699219,285.00201416015625,1.0,0.7350496649742126,0.3665731549263,0.3665731549263,1.0,1.0,-3.696307420730591,1.0202192068099976,2.676088333129883,0.1885098814964294,0.9580955505371094,0.9580955505371094,0.0,300.3970947265625,307.0,60610.05078125,0.0,4777.853515625,1.0,279.1432189941406,283.02252197265625,295.1177062988281,298.96783447265625,293.1499938964844,293.1499938964844,278.8500061035156,33586.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962865114212036,1.0,0.0,0.0,3.7357122898101807,3.735736608505249,9.311938811151776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.38671875,0.0,1612.1522216796875,1895.4371337890625,0.0,3978.084228515625,0.922715425491333,1.0,0.0,3.0,1.0,0.0
18112620,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.782959520816803,0.4458559155464172,0.4076592028141022,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9056702256202698,0.6995348334312439,0.6667876839637756,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8754327893257141,0.6335559487342834,0.4460485279560089,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7710161805152893,0.425903856754303,0.4102808535099029,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.646133542060852,0.2469747811555862,1.1477165222167969,284.8998107910156,284.95001220703125,300.7794494628906,292.1228332519531,298.2216491699219,296.2484436035156,284.9010314941406,1.0,0.7367162108421326,0.3657624721527099,0.3657624721527099,1.0,1.0,-3.697449207305908,1.0179725885391235,2.679476737976074,0.1861166954040527,0.8653165102005005,0.8653165102005005,0.0,303.7102966308594,310.0,61272.76171875,0.0,4802.06103515625,1.0,278.85693359375,282.8969116210937,295.1467590332031,299.10797119140625,293.1499938964844,293.1499938964844,279.1499938964844,38801.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971316695213318,1.0,0.0,0.0,3.623255968093872,3.623280048370361,8.759741376707098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.814453125,0.0,1524.423095703125,1895.4371337890625,0.0,4052.79736328125,0.9014624953269958,1.0,0.0,3.0,1.0,0.0
18112680,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.782959520816803,0.4458559155464172,0.4076592028141022,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9056702256202698,0.6995348334312439,0.6667876839637756,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8754327893257141,0.6335559487342834,0.4460485279560089,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7710161805152893,0.425903856754303,0.4102808535099029,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.646133542060852,0.2469747811555862,1.1477165222167969,284.8998107910156,284.95001220703125,300.7794494628906,292.1228332519531,298.2216491699219,296.2484436035156,284.9010314941406,1.0,0.7367162108421326,0.3657624721527099,0.3657624721527099,1.0,1.0,-3.697449207305908,1.0179725885391235,2.679476737976074,0.1861166954040527,0.8653165102005005,0.8653165102005005,0.0,303.7102966308594,310.0,61272.76171875,0.0,4802.06103515625,1.0,278.85693359375,282.8969116210937,295.1467590332031,299.10797119140625,293.1499938964844,293.1499938964844,279.1499938964844,38801.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971316695213318,1.0,0.0,0.0,3.623255968093872,3.623280048370361,8.759741376707098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.814453125,0.0,1524.423095703125,1895.4371337890625,0.0,4052.79736328125,0.9014624953269958,1.0,0.0,3.0,1.0,0.0
18112740,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7809944748878479,0.4454309940338135,0.4071075916290283,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9034658670425416,0.6990894675254822,0.6661676168441772,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8756909370422363,0.6382209062576294,0.4491262137889862,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7695969939231873,0.4262438416481018,0.4104965925216675,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6449466347694397,0.2471079677343368,1.1481415033340454,285.002685546875,284.95001220703125,300.7590026855469,292.10662841796875,298.2176208496094,296.25390625,285.0019836425781,1.0,0.7383941411972046,0.3649517893791199,0.3649517893791199,1.0,1.0,-3.70050311088562,1.0163410902023315,2.684161901473999,0.1836565136909485,0.956157088279724,0.956157088279724,0.0,306.4397888183594,313.0,60528.21875,0.0,4828.123046875,1.0,279.1421203613281,283.0243225097656,295.0863037109375,298.9306945800781,293.1499938964844,293.1499938964844,278.8500061035156,33639.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636696577072144,1.0,0.0,0.0,3.727351188659668,3.727375507354736,9.270302143704612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.0107421875,0.0,1602.9075927734375,1895.4371337890625,0.0,3985.22900390625,0.9211371541023254,1.0,0.0,3.0,1.0,0.0
18112800,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7809944748878479,0.4454309940338135,0.4071075916290283,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.9034658670425416,0.6990894675254822,0.6661676168441772,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8756909370422363,0.6382209062576294,0.4491262137889862,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7695969939231873,0.4262438416481018,0.4104965925216675,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6449466347694397,0.2471079677343368,1.1481415033340454,285.002685546875,284.95001220703125,300.7590026855469,292.10662841796875,298.2176208496094,296.25390625,285.0019836425781,1.0,0.7383941411972046,0.3649517893791199,0.3649517893791199,1.0,1.0,-3.70050311088562,1.0163410902023315,2.684161901473999,0.1836565136909485,0.956157088279724,0.956157088279724,0.0,306.4397888183594,313.0,60528.21875,0.0,4828.123046875,1.0,279.1421203613281,283.0243225097656,295.0863037109375,298.9306945800781,293.1499938964844,293.1499938964844,278.8500061035156,33639.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636696577072144,1.0,0.0,0.0,3.727351188659668,3.727375507354736,9.270302143704612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.0107421875,0.0,1602.9075927734375,1895.4371337890625,0.0,3985.22900390625,0.9211371541023254,1.0,0.0,3.0,1.0,0.0
18112860,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7783694863319397,0.4439115226268768,0.4061373174190521,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9006510972976685,0.6974908113479614,0.665118396282196,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8752598166465759,0.6417197585105896,0.4518472850322723,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7676643133163452,0.4258844256401062,0.4104942679405212,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6433866620063782,0.2468348145484924,1.1481831073760986,284.9007263183594,284.95001220703125,300.73834228515625,292.0902709960937,298.2062683105469,296.2494201660156,284.9015808105469,1.0,0.7400320172309875,0.3641479313373565,0.3641479313373565,1.0,1.0,-3.701404571533203,1.0140318870544434,2.68737268447876,0.1812479048967361,0.8641921281814575,0.8641921281814575,0.0,309.76727294921875,316.0,61190.97265625,0.0,4851.7705078125,1.0,278.85772705078125,282.8995056152344,295.113525390625,299.0690002441406,293.1499938964844,293.1499938964844,279.1499938964844,38663.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720277786254884,1.0,0.0,0.0,3.617344379425049,3.617368698120117,8.731181537768862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.716796875,0.0,1516.8905029296875,1895.4371337890625,0.0,4059.047607421875,0.9001339673995972,1.0,0.0,3.0,1.0,0.0
18112920,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7783694863319397,0.4439115226268768,0.4061373174190521,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9006510972976685,0.6974908113479614,0.665118396282196,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8752598166465759,0.6417197585105896,0.4518472850322723,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7676643133163452,0.4258844256401062,0.4104942679405212,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6433866620063782,0.2468348145484924,1.1481831073760986,284.9007263183594,284.95001220703125,300.73834228515625,292.0902709960937,298.2062683105469,296.2494201660156,284.9015808105469,1.0,0.7400320172309875,0.3641479313373565,0.3641479313373565,1.0,1.0,-3.701404571533203,1.0140318870544434,2.68737268447876,0.1812479048967361,0.8641921281814575,0.8641921281814575,0.0,309.76727294921875,316.0,61190.97265625,0.0,4851.7705078125,1.0,278.85772705078125,282.8995056152344,295.113525390625,299.0690002441406,293.1499938964844,293.1499938964844,279.1499938964844,38663.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720277786254884,1.0,0.0,0.0,3.617344379425049,3.617368698120117,8.731181537768862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.716796875,0.0,1516.8905029296875,1895.4371337890625,0.0,4059.047607421875,0.9001339673995972,1.0,0.0,3.0,1.0,0.0
18112980,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7764695286750793,0.4434778690338135,0.4055883288383484,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8985279202461243,0.696965754032135,0.664434552192688,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8755536079406738,0.6464046239852905,0.4549443423748016,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.766291081905365,0.4261986315250397,0.410691499710083,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6422468423843384,0.2469598799943924,1.1485860347747805,285.00225830078125,284.95001220703125,300.717529296875,292.0737609863281,298.2022399902344,296.2548828125,285.00152587890625,1.0,0.741687536239624,0.3633441030979156,0.3633441030979156,1.0,1.0,-3.704359769821167,1.0123809576034546,2.691978693008423,0.1787931323051452,0.9540533423423768,0.9540533423423768,0.0,312.4891967773437,319.0,60440.15234375,0.0,4877.564453125,1.0,279.14208984375,283.0259094238281,295.05340576171875,298.8919982910156,293.1499938964844,293.1499938964844,278.8500061035156,33636.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644104242324828,1.0,0.0,0.0,3.7204086780548096,3.720432996749878,9.235801599061232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.576171875,0.0,1594.894287109375,1895.4371337890625,0.0,3991.8017578125,0.919565737247467,1.0,0.0,3.0,1.0,0.0
