time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113040,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7764695286750793,0.4434778690338135,0.4055883288383484,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8985279202461243,0.696965754032135,0.664434552192688,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8755536079406738,0.6464046239852905,0.4549443423748016,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.766291081905365,0.4261986315250397,0.410691499710083,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6422468423843384,0.2469598799943924,1.1485860347747805,285.00225830078125,284.95001220703125,300.717529296875,292.0737609863281,298.2022399902344,296.2548828125,285.00152587890625,1.0,0.741687536239624,0.3633441030979156,0.3633441030979156,1.0,1.0,-3.704359769821167,1.0123809576034546,2.691978693008423,0.1787931323051452,0.9540533423423768,0.9540533423423768,0.0,312.4891967773437,319.0,60440.15234375,0.0,4877.564453125,1.0,279.14208984375,283.0259094238281,295.05340576171875,298.8919982910156,293.1499938964844,293.1499938964844,278.8500061035156,33636.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644104242324828,1.0,0.0,0.0,3.7204086780548096,3.720432996749878,9.235801599061232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.576171875,0.0,1594.894287109375,1895.4371337890625,0.0,3991.8017578125,0.919565737247467,1.0,0.0,3.0,1.0,0.0
18113100,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7754722237586975,0.4427814185619354,0.4052965939044952,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8974260091781616,0.6962233185768127,0.6641016602516174,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8756358623504639,0.6482173800468445,0.4564694464206695,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7655882835388184,0.4260762631893158,0.4108219146728515,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6416884660720825,0.246875450015068,1.1490097045898438,284.8793334960937,284.95001220703125,300.70709228515625,292.06549072265625,298.19708251953125,296.2533569335937,284.8780822753906,1.0,0.7425692081451416,0.3629421889781952,0.3629421889781952,1.0,1.0,-3.706117391586304,1.0116353034973145,2.6944820880889893,0.1777313649654388,0.8687270283699036,0.8687270283699036,0.0,313.9517517089844,319.0,61339.125,0.0,4891.916015625,1.0,278.8966369628906,282.8786315917969,295.09869384765625,299.0987854003906,293.1499938964844,293.1499938964844,278.8500061035156,37708.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706226587295532,1.0,0.0,0.0,3.6865322589874254,3.686556816101074,9.068372719411856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.978515625,0.0,1587.101806640625,1895.4371337890625,0.0,4046.69140625,0.9125996232032776,1.0,0.0,3.0,1.0,0.0
18113160,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7739278078079224,0.4419575929641723,0.4046226739883423,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8957632184028625,0.6952940225601196,0.6633226275444031,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8751681447029114,0.6499115824699402,0.4576782882213592,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7644194960594177,0.4258156418800354,0.4106707870960235,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6407462358474731,0.2466800212860107,1.1486070156097412,284.9006652832031,284.95001220703125,300.69659423828125,292.05718994140625,298.1908874511719,296.2503967285156,284.90203857421875,1.0,0.7433027029037476,0.3625583946704864,0.3625583946704864,1.0,1.0,-3.705160140991211,1.0100877285003662,2.6950724124908447,0.1764253675937652,0.8623878955841064,0.8623878955841064,0.0,315.8088684082031,322.0,61082.7734375,0.0,4900.90478515625,1.0,278.8570556640625,282.9020690917969,295.0812072753906,299.0301818847656,293.1499938964844,293.1499938964844,279.1499938964844,38840.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728112816810608,1.0,0.0,0.0,3.607415676116944,3.6074397563934326,8.683317673785496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.140625,0.0,1507.307861328125,1895.4371337890625,0.0,4065.92822265625,0.8980604410171509,1.0,0.0,3.0,1.0,0.0
18113220,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7720699310302734,0.4415152966976166,0.4040613770484924,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8936489224433899,0.6946885585784912,0.6625592112541199,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754724860191345,0.6546143889427185,0.4607806205749511,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7630724310874939,0.4261035919189453,0.4108405709266662,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6396362781524658,0.246796429157257,1.14896559715271,285.00164794921875,284.95001220703125,300.6755676269531,292.0404968261719,298.1869506835937,296.255859375,285.0008850097656,1.0,0.7449328303337097,0.3617908060550689,0.3617908060550689,1.0,1.0,-3.7079246044158936,1.0084844827651978,2.6994400024414062,0.1740584671497345,0.951814830303192,0.951814830303192,0.0,318.5395812988281,325.0,60348.51953125,0.0,4926.26220703125,1.0,279.1420288085937,283.0272827148437,295.0201110839844,298.8526916503906,293.1499938964844,293.1499938964844,278.8500061035156,33639.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651453495025636,1.0,0.0,0.0,3.713515043258667,3.713539123535156,9.201606303577136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.849609375,0.0,1587.0206298828125,1895.4371337890625,0.0,3998.3173828125,0.9179533123970032,1.0,0.0,3.0,1.0,0.0
18113280,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7720699310302734,0.4415152966976166,0.4040613770484924,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8936489224433899,0.6946885585784912,0.6625592112541199,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8754724860191345,0.6546143889427185,0.4607806205749511,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7630724310874939,0.4261035919189453,0.4108405709266662,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6396362781524658,0.246796429157257,1.14896559715271,285.00164794921875,284.95001220703125,300.6755676269531,292.0404968261719,298.1869506835937,296.255859375,285.0008850097656,1.0,0.7449328303337097,0.3617908060550689,0.3617908060550689,1.0,1.0,-3.7079246044158936,1.0084844827651978,2.6994400024414062,0.1740584671497345,0.951814830303192,0.951814830303192,0.0,318.5395812988281,325.0,60348.51953125,0.0,4926.26220703125,1.0,279.1420288085937,283.0272827148437,295.0201110839844,298.8526916503906,293.1499938964844,293.1499938964844,278.8500061035156,33639.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651453495025636,1.0,0.0,0.0,3.713515043258667,3.713539123535156,9.201606303577136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.849609375,0.0,1587.0206298828125,1895.4371337890625,0.0,3998.3173828125,0.9179533123970032,1.0,0.0,3.0,1.0,0.0
18113340,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.769588828086853,0.4399958252906799,0.4030850231647491,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8909093737602234,0.6929450631141663,0.6613681316375732,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8751074075698853,0.6581296324729919,0.4635129868984222,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7612414956092834,0.425696849822998,0.4107910990715027,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6381760239601135,0.2465089857578277,1.1489373445510864,284.9014892578125,284.95001220703125,300.6544494628906,292.0237731933594,298.1756591796875,296.2513427734375,284.90234375,1.0,0.7465208768844604,0.3610232174396515,0.3610232174396515,1.0,1.0,-3.708520650863648,1.0061827898025513,2.702337741851806,0.1717241704463958,0.8610838055610657,0.8610838055610657,0.0,321.86700439453125,328.0,60997.35546875,0.0,4949.08740234375,1.0,278.8578491210937,282.9045104980469,295.0470275878906,298.9897155761719,293.1499938964844,293.1499938964844,279.1499938964844,38672.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734963178634644,1.0,0.0,0.0,3.601595878601074,3.6016199588775635,8.655322858430736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.708984375,0.0,1499.7125244140625,1895.4371337890625,0.0,4071.93798828125,0.896652102470398,1.0,0.0,3.0,1.0,0.0
18113400,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.769588828086853,0.4399958252906799,0.4030850231647491,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8909093737602234,0.6929450631141663,0.6613681316375732,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8751074075698853,0.6581296324729919,0.4635129868984222,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7612414956092834,0.425696849822998,0.4107910990715027,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6381760239601135,0.2465089857578277,1.1489373445510864,284.9014892578125,284.95001220703125,300.6544494628906,292.0237731933594,298.1756591796875,296.2513427734375,284.90234375,1.0,0.7465208768844604,0.3610232174396515,0.3610232174396515,1.0,1.0,-3.708520650863648,1.0061827898025513,2.702337741851806,0.1717241704463958,0.8610838055610657,0.8610838055610657,0.0,321.86700439453125,328.0,60997.35546875,0.0,4949.08740234375,1.0,278.8578491210937,282.9045104980469,295.0470275878906,298.9897155761719,293.1499938964844,293.1499938964844,279.1499938964844,38672.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734963178634644,1.0,0.0,0.0,3.601595878601074,3.6016199588775635,8.655322858430736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.708984375,0.0,1499.7125244140625,1895.4371337890625,0.0,4071.93798828125,0.896652102470398,1.0,0.0,3.0,1.0,0.0
18113460,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7677968740463257,0.4395453333854675,0.4025278389453888,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8888289928436279,0.6922617554664612,0.6605435609817505,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.875444233417511,0.6628475189208984,0.466632604598999,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7599390149116516,0.4259600639343261,0.4109439849853515,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6371085047721863,0.2466183304786682,1.1492797136306765,285.0014343261719,284.95001220703125,300.6333312988281,292.00701904296875,298.171875,296.2568054199219,285.000732421875,1.0,0.7481292486190796,0.3603008985519409,0.3603008985519409,1.0,1.0,-3.7111976146698,1.0046852827072144,2.706512212753296,0.1694861948490142,0.9497429132461548,0.9497429132461548,0.0,324.5879211425781,331.0,60254.60546875,0.0,4974.18212890625,1.0,279.1419982910156,283.0292663574219,294.98651123046875,298.81268310546875,293.1499938964844,293.1499938964844,278.8500061035156,33625.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658505320549012,1.0,0.0,0.0,3.70566201210022,3.705686092376709,9.162729952549852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.1572265625,0.0,1577.9422607421875,1895.4371337890625,0.0,4004.56298828125,0.9162391424179076,1.0,0.0,3.0,1.0,0.0
18113520,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7677968740463257,0.4395453333854675,0.4025278389453888,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8888289928436279,0.6922617554664612,0.6605435609817505,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.875444233417511,0.6628475189208984,0.466632604598999,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7599390149116516,0.4259600639343261,0.4109439849853515,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6371085047721863,0.2466183304786682,1.1492797136306765,285.0014343261719,284.95001220703125,300.6333312988281,292.00701904296875,298.171875,296.2568054199219,285.000732421875,1.0,0.7481292486190796,0.3603008985519409,0.3603008985519409,1.0,1.0,-3.7111976146698,1.0046852827072144,2.706512212753296,0.1694861948490142,0.9497429132461548,0.9497429132461548,0.0,324.5879211425781,331.0,60254.60546875,0.0,4974.18212890625,1.0,279.1419982910156,283.0292663574219,294.98651123046875,298.81268310546875,293.1499938964844,293.1499938964844,278.8500061035156,33625.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658505320549012,1.0,0.0,0.0,3.70566201210022,3.705686092376709,9.162729952549852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.1572265625,0.0,1577.9422607421875,1895.4371337890625,0.0,4004.56298828125,0.9162391424179076,1.0,0.0,3.0,1.0,0.0
18113580,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7653871178627014,0.4380258321762085,0.4015489220619201,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8861278295516968,0.6904485821723938,0.6592844128608704,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8751081228256226,0.6663669347763062,0.4693682491779327,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7581567168235779,0.4255306124687195,0.410872220993042,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6356928944587708,0.2463247925043106,1.1492222547531128,284.90191650390625,284.95001220703125,300.6121520996094,291.9902648925781,298.16070556640625,296.2522888183594,284.9027404785156,1.0,0.7496936321258545,0.3595785796642303,0.3595785796642303,1.0,1.0,-3.711650848388672,1.002479910850525,2.7091708183288574,0.1672796756029129,0.8595442771911621,0.8595442771911621,0.0,327.91473388671875,334.0,60897.2109375,0.0,4996.61181640625,1.0,278.85791015625,282.9071044921875,295.01348876953125,298.9494934082031,293.1499938964844,293.1499938964844,279.1499938964844,38670.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742018580436708,1.0,0.0,0.0,3.593470335006714,3.593494176864624,8.616311788500752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.87353515625,0.0,1490.8555908203125,1895.4371337890625,0.0,4078.12255859375,0.8948488831520081,1.0,0.0,3.0,1.0,0.0
18113640,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7653871178627014,0.4380258321762085,0.4015489220619201,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8861278295516968,0.6904485821723938,0.6592844128608704,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8751081228256226,0.6663669347763062,0.4693682491779327,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7581567168235779,0.4255306124687195,0.410872220993042,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6356928944587708,0.2463247925043106,1.1492222547531128,284.90191650390625,284.95001220703125,300.6121520996094,291.9902648925781,298.16070556640625,296.2522888183594,284.9027404785156,1.0,0.7496936321258545,0.3595785796642303,0.3595785796642303,1.0,1.0,-3.711650848388672,1.002479910850525,2.7091708183288574,0.1672796756029129,0.8595442771911621,0.8595442771911621,0.0,327.91473388671875,334.0,60897.2109375,0.0,4996.61181640625,1.0,278.85791015625,282.9071044921875,295.01348876953125,298.9494934082031,293.1499938964844,293.1499938964844,279.1499938964844,38670.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742018580436708,1.0,0.0,0.0,3.593470335006714,3.593494176864624,8.616311788500752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.87353515625,0.0,1490.8555908203125,1895.4371337890625,0.0,4078.12255859375,0.8948488831520081,1.0,0.0,3.0,1.0,0.0
18113700,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7642717957496643,0.4377368092536926,0.4010915458202362,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8848487734794617,0.689989447593689,0.6586387753486633,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8750367164611816,0.6686744093894958,0.4707798063755035,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7573138475418091,0.4255867004394531,0.4108078777790069,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6350022554397583,0.2463234961032867,1.1489911079406738,285.0108947753906,284.95001220703125,300.6015930175781,291.9818725585937,298.1583251953125,296.2543334960937,285.01171875,1.0,0.7504191994667053,0.3592174053192138,0.3592174053192138,1.0,1.0,-3.711658954620361,1.001314401626587,2.7103445529937744,0.1660152971744537,0.9351006746292114,0.9351006746292114,0.0,329.4577331542969,334.0,60050.98046875,0.0,5006.4404296875,1.0,279.100341796875,283.03924560546875,294.952880859375,298.7312927246094,293.1499938964844,293.1499938964844,279.1499938964844,34280.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684857726097108,1.0,0.0,0.0,3.638282060623169,3.6383056640625,8.832548701320775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.2099609375,0.0,1507.3446044921875,1895.4371337890625,0.0,4027.857666015625,0.9029592275619508,1.0,0.0,3.0,1.0,0.0
18113760,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.763637363910675,0.4375663995742798,0.4009800851345062,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8840598464012146,0.6896880269050598,0.6583837866783142,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8754518032073975,0.6710964441299438,0.472489595413208,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7568787336349487,0.4257677793502807,0.4109982848167419,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6346501111984253,0.2464259564876556,1.149523377418518,285.0008239746094,284.95001220703125,300.5910339355469,291.9735107421875,298.156982421875,296.2577209472656,284.9997863769531,1.0,0.7512772679328918,0.3588655591011047,0.3588655591011047,1.0,1.0,-3.714142084121704,1.0009498596191406,2.7131922245025635,0.1650487929582595,0.9474301934242249,0.9474301934242249,0.0,330.64312744140625,337.0,60157.84375,0.0,5021.26220703125,1.0,279.1429443359375,283.030517578125,294.9520568847656,298.7720947265625,293.1499938964844,293.1499938964844,278.8500061035156,33558.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664945602416992,1.0,0.0,0.0,3.6999471187591553,3.6999709606170654,9.134489573625616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.1552734375,0.0,1570.9322509765625,1895.4371337890625,0.0,4010.262939453125,0.91462904214859,1.0,0.0,3.0,1.0,0.0
18113820,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7613071203231812,0.4360468983650207,0.4000053107738495,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8814077973365784,0.6878082752227783,0.6570659875869751,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8751509785652161,0.6746156215667725,0.4752315580844879,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7551504373550415,0.42531618475914,0.4109084904193878,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6332806348800659,0.2461268305778503,1.1494474411010742,284.90234375,284.95001220703125,300.5699462890625,291.956787109375,298.1459350585937,296.253173828125,284.90313720703125,1.0,0.7528192400932312,0.3581619262695312,0.3581619262695312,1.0,1.0,-3.714493751525879,0.9987680912017822,2.7157256603240967,0.1628917008638382,0.8579689264297485,0.8579689264297485,0.0,333.96160888671875,340.0,60794.31640625,0.0,5043.3623046875,1.0,278.85797119140625,282.9097595214844,294.97998046875,298.9091796875,293.1499938964844,293.1499938964844,279.1499938964844,38671.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748832583427428,1.0,0.0,0.0,3.585138320922852,3.5851621627807617,8.57640145568439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.80126953125,0.0,1481.8294677734375,1895.4371337890625,0.0,4084.08935546875,0.8930069804191589,1.0,0.0,3.0,1.0,0.0
18113880,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7613071203231812,0.4360468983650207,0.4000053107738495,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8814077973365784,0.6878082752227783,0.6570659875869751,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8751509785652161,0.6746156215667725,0.4752315580844879,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7551504373550415,0.42531618475914,0.4109084904193878,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6332806348800659,0.2461268305778503,1.1494474411010742,284.90234375,284.95001220703125,300.5699462890625,291.956787109375,298.1459350585937,296.253173828125,284.90313720703125,1.0,0.7528192400932312,0.3581619262695312,0.3581619262695312,1.0,1.0,-3.714493751525879,0.9987680912017822,2.7157256603240967,0.1628917008638382,0.8579689264297485,0.8579689264297485,0.0,333.96160888671875,340.0,60794.31640625,0.0,5043.3623046875,1.0,278.85797119140625,282.9097595214844,294.97998046875,298.9091796875,293.1499938964844,293.1499938964844,279.1499938964844,38671.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748832583427428,1.0,0.0,0.0,3.585138320922852,3.5851621627807617,8.57640145568439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.80126953125,0.0,1481.8294677734375,1895.4371337890625,0.0,4084.08935546875,0.8930069804191589,1.0,0.0,3.0,1.0,0.0
18113940,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7596172094345093,0.4355778396129608,0.3994384706020355,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8793730735778809,0.686974287033081,0.6561076045036316,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8755176663398743,0.6793501377105713,0.4783630669116974,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7539111971855164,0.4255286455154419,0.4110176265239715,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6322720646858215,0.2462214082479477,1.1497353315353394,285.0004577636719,284.95001220703125,300.5489501953125,291.9401550292969,298.1423034667969,296.2585754394531,284.99969482421875,1.0,0.7543823719024658,0.3574582636356354,0.3574582636356354,1.0,1.0,-3.7168941497802734,0.9972348809242249,2.7196593284606934,0.1606826782226562,0.9452655911445618,0.9452655911445618,0.0,336.6829528808594,343.0,60059.7890625,0.0,5067.748046875,1.0,279.1418762207031,283.03253173828125,294.9195251464844,298.7327575683594,293.1499938964844,293.1499938964844,278.8500061035156,33620.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672107696533204,1.0,0.0,0.0,3.690608501434326,3.690632343292236,9.088437309401344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.0380859375,0.0,1560.8143310546875,1895.4371337890625,0.0,4016.5966796875,0.9127808213233948,1.0,0.0,3.0,1.0,0.0
18114000,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7596172094345093,0.4355778396129608,0.3994384706020355,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8793730735778809,0.686974287033081,0.6561076045036316,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8755176663398743,0.6793501377105713,0.4783630669116974,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7539111971855164,0.4255286455154419,0.4110176265239715,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6322720646858215,0.2462214082479477,1.1497353315353394,285.0004577636719,284.95001220703125,300.5489501953125,291.9401550292969,298.1423034667969,296.2585754394531,284.99969482421875,1.0,0.7543823719024658,0.3574582636356354,0.3574582636356354,1.0,1.0,-3.7168941497802734,0.9972348809242249,2.7196593284606934,0.1606826782226562,0.9452655911445618,0.9452655911445618,0.0,336.6829528808594,343.0,60059.7890625,0.0,5067.748046875,1.0,279.1418762207031,283.03253173828125,294.9195251464844,298.7327575683594,293.1499938964844,293.1499938964844,278.8500061035156,33620.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672107696533204,1.0,0.0,0.0,3.690608501434326,3.690632343292236,9.088437309401344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.0380859375,0.0,1560.8143310546875,1895.4371337890625,0.0,4016.5966796875,0.9127808213233948,1.0,0.0,3.0,1.0,0.0
18114060,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.757344126701355,0.4340580105781555,0.3984530866146087,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8767514228820801,0.6850307583808899,0.6547189354896545,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8752273321151733,0.6828645467758179,0.4810951948165893,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7522181272506714,0.4250541627407074,0.4109006226062774,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6309311389923096,0.2459158301353454,1.1496174335479736,284.9027404785156,284.95001220703125,300.5280456542969,291.9236145019531,298.1313171386719,296.2539978027344,284.90350341796875,1.0,0.7558993101119995,0.3567614257335663,0.3567614257335663,1.0,1.0,-3.7170522212982178,0.9950098395347596,2.722042322158813,0.158522829413414,0.8563416004180908,0.8563416004180908,0.0,340.0092468261719,346.0,60689.55078125,0.0,5089.345703125,1.0,278.8580322265625,282.91241455078125,294.9467468261719,298.8689270019531,293.1499938964844,293.1499938964844,279.1499938964844,38673.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755455255508424,1.0,0.0,0.0,3.5767059326171875,3.5767297744750977,8.536105156053964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.59423828125,0.0,1472.746337890625,1895.4371337890625,0.0,4089.884033203125,0.8911393284797668,1.0,0.0,3.0,1.0,0.0
18114120,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.757344126701355,0.4340580105781555,0.3984530866146087,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8767514228820801,0.6850307583808899,0.6547189354896545,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8752273321151733,0.6828645467758179,0.4810951948165893,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7522181272506714,0.4250541627407074,0.4109006226062774,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6309311389923096,0.2459158301353454,1.1496174335479736,284.9027404785156,284.95001220703125,300.5280456542969,291.9236145019531,298.1313171386719,296.2539978027344,284.90350341796875,1.0,0.7558993101119995,0.3567614257335663,0.3567614257335663,1.0,1.0,-3.7170522212982178,0.9950098395347596,2.722042322158813,0.158522829413414,0.8563416004180908,0.8563416004180908,0.0,340.0092468261719,346.0,60689.55078125,0.0,5089.345703125,1.0,278.8580322265625,282.91241455078125,294.9467468261719,298.8689270019531,293.1499938964844,293.1499938964844,279.1499938964844,38673.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755455255508424,1.0,0.0,0.0,3.5767059326171875,3.5767297744750977,8.536105156053964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.59423828125,0.0,1472.746337890625,1895.4371337890625,0.0,4089.884033203125,0.8911393284797668,1.0,0.0,3.0,1.0,0.0
18114180,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7557043433189392,0.4335806369781494,0.3978822529315948,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8747434616088867,0.684127926826477,0.6536994576454163,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8756057024002075,0.6876009106636047,0.4842282831668854,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7510090470314026,0.4252421855926513,0.4109885990619659,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6299476623535156,0.2460036128759384,1.1498796939849854,285.0000305175781,284.95001220703125,300.5072937011719,291.9071655273437,298.1278076171875,296.2593688964844,284.999267578125,1.0,0.7574402093887329,0.3560645878314972,0.3560645878314972,1.0,1.0,-3.719320297241211,0.993450939655304,2.7258691787719727,0.1563198566436767,0.9430163502693176,0.9430163502693176,0.0,342.7295837402344,349.0,59959.25390625,0.0,5113.376953125,1.0,279.1418151855469,283.0343322753906,294.8863830566406,298.6928405761719,293.1499938964844,293.1499938964844,278.8500061035156,33615.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967845857143402,1.0,0.0,0.0,3.68265962600708,3.682683706283569,9.049330742527671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.04296875,0.0,1551.804931640625,1895.4371337890625,0.0,4022.2080078125,0.9109883308410645,1.0,0.0,3.0,1.0,0.0
18114240,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7557043433189392,0.4335806369781494,0.3978822529315948,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8747434616088867,0.684127926826477,0.6536994576454163,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8756057024002075,0.6876009106636047,0.4842282831668854,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7510090470314026,0.4252421855926513,0.4109885990619659,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6299476623535156,0.2460036128759384,1.1498796939849854,285.0000305175781,284.95001220703125,300.5072937011719,291.9071655273437,298.1278076171875,296.2593688964844,284.999267578125,1.0,0.7574402093887329,0.3560645878314972,0.3560645878314972,1.0,1.0,-3.719320297241211,0.993450939655304,2.7258691787719727,0.1563198566436767,0.9430163502693176,0.9430163502693176,0.0,342.7295837402344,349.0,59959.25390625,0.0,5113.376953125,1.0,279.1418151855469,283.0343322753906,294.8863830566406,298.6928405761719,293.1499938964844,293.1499938964844,278.8500061035156,33615.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967845857143402,1.0,0.0,0.0,3.68265962600708,3.682683706283569,9.049330742527671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.04296875,0.0,1551.804931640625,1895.4371337890625,0.0,4022.2080078125,0.9109883308410645,1.0,0.0,3.0,1.0,0.0
18114300,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7548345923423767,0.4328751862049103,0.3975727260112762,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8736969828605652,0.6832090020179749,0.6531912088394165,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8757194876670837,0.6894035935401917,0.4857557117938995,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7503834962844849,0.4250572919845581,0.4110579788684845,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6294608116149902,0.2459003925323486,1.150216579437256,284.8798522949219,284.95001220703125,300.4969787597656,291.89898681640625,298.122802734375,296.2576599121094,284.87890625,1.0,0.7582600712776184,0.3557161688804626,0.3557161688804626,1.0,1.0,-3.720670461654663,0.9927310347557068,2.7279393672943115,0.1553761214017868,0.8591110110282898,0.8591110110282898,0.0,344.20025634765625,349.0,60826.23046875,0.0,5126.73095703125,1.0,278.89752197265625,282.8905944824219,294.93194580078125,298.8980407714844,293.1499938964844,293.1499938964844,278.8500061035156,37856.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740405678749084,1.0,0.0,0.0,3.644983530044556,3.645007848739624,8.865116001288698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.6298828125,0.0,1541.46533203125,1895.4371337890625,0.0,4076.708984375,0.9033734202384948,1.0,0.0,3.0,1.0,0.0
18114360,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7535064220428467,0.4320602416992187,0.3969013690948486,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8721746802330017,0.6821260452270508,0.652260422706604,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8753436207771301,0.6911042928695679,0.4869603514671325,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7493656277656555,0.4247462749481201,0.4108548164367676,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6286440491676331,0.2456931918859481,1.1497483253479004,284.9029541015625,284.95001220703125,300.4867248535156,291.8908386230469,298.116943359375,296.25469970703125,284.9042053222656,1.0,0.7589364051818848,0.3553850352764129,0.3553850352764129,1.0,1.0,-3.71938681602478,0.9912467002868652,2.728140115737915,0.1542052030563354,0.8545859456062317,0.8545859456062317,0.0,346.0472412109375,352.0,60568.3671875,0.0,5134.6630859375,1.0,278.8573608398437,282.9154663085937,294.9146728515625,298.82940673828125,293.1499938964844,293.1499938964844,279.1499938964844,38849.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976208508014679,1.0,0.0,0.0,3.565704345703125,3.565727949142456,8.483673354930943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.11083984375,0.0,1462.2171630859375,1895.4371337890625,0.0,4095.679443359375,0.8888546228408813,1.0,0.0,3.0,1.0,0.0
18114420,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7519046664237976,0.4315747022628784,0.3963187932968139,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8701854348182678,0.6811591982841492,0.6511763334274292,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8757199048995972,0.6958383321762085,0.4900846779346466,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7481769323348999,0.4249100685119629,0.4109172821044922,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6276759505271912,0.2457742691040039,1.149975061416626,284.99957275390625,284.95001220703125,300.4663391113281,291.87469482421875,298.1136474609375,296.2600402832031,284.9988098144531,1.0,0.7604543566703796,0.3547227382659912,0.3547227382659912,1.0,1.0,-3.7214787006378174,0.989739954471588,2.731738567352295,0.1520934253931045,0.9407755732536316,0.9407755732536316,0.0,348.7753601074219,355.0,59858.03125,0.0,5158.259765625,1.0,279.1417236328125,283.0361022949219,294.85382080078125,298.6534729003906,293.1499938964844,293.1499938964844,278.8500061035156,33610.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684481024742126,1.0,0.0,0.0,3.674691915512085,3.674715757369995,9.010215080706984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.1142578125,0.0,1542.8115234375,1895.4371337890625,0.0,4027.525390625,0.9091922044754028,1.0,0.0,3.0,1.0,0.0
18114480,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7519046664237976,0.4315747022628784,0.3963187932968139,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8701854348182678,0.6811591982841492,0.6511763334274292,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8757199048995972,0.6958383321762085,0.4900846779346466,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7481769323348999,0.4249100685119629,0.4109172821044922,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6276759505271912,0.2457742691040039,1.149975061416626,284.99957275390625,284.95001220703125,300.4663391113281,291.87469482421875,298.1136474609375,296.2600402832031,284.9988098144531,1.0,0.7604543566703796,0.3547227382659912,0.3547227382659912,1.0,1.0,-3.7214787006378174,0.989739954471588,2.731738567352295,0.1520934253931045,0.9407755732536316,0.9407755732536316,0.0,348.7753601074219,355.0,59858.03125,0.0,5158.259765625,1.0,279.1417236328125,283.0361022949219,294.85382080078125,298.6534729003906,293.1499938964844,293.1499938964844,278.8500061035156,33610.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684481024742126,1.0,0.0,0.0,3.674691915512085,3.674715757369995,9.010215080706984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.1142578125,0.0,1542.8115234375,1895.4371337890625,0.0,4027.525390625,0.9091922044754028,1.0,0.0,3.0,1.0,0.0
18114540,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7509958148002625,0.430817037820816,0.3959751725196838,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8690804839134216,0.680146336555481,0.6505946516990662,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.875821590423584,0.6977094411849976,0.4916734099388122,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7475172281265259,0.424692302942276,0.4109678268432617,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6271610260009766,0.2456549853086471,1.1502853631973269,284.8793029785156,284.95001220703125,300.4557189941406,291.86627197265625,298.1083679199219,296.258056640625,284.8793640136719,1.0,0.761299729347229,0.3543744385242462,0.3543744385242462,1.0,1.0,-3.722719192504883,0.9889830350875854,2.733736276626587,0.151144191622734,0.8555173873901367,0.8555173873901367,0.0,350.3407287597656,355.0,60694.953125,0.0,5171.912109375,1.0,278.8934326171875,282.89306640625,294.8999938964844,298.8558959960937,293.1499938964844,293.1499938964844,278.8500061035156,38183.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748896956443788,1.0,0.0,0.0,3.629087448120117,3.6291117668151855,8.787961860434734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.6826171875,0.0,1526.267333984375,1895.4371337890625,0.0,4084.145751953125,0.900188684463501,1.0,0.0,3.0,1.0,0.0
18114600,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7497695088386536,0.4300551116466522,0.3953350484371185,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8676616549491882,0.6791048645973206,0.6496835947036743,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8754730224609375,0.6993283629417419,0.4928070306777954,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.746572732925415,0.4243932068347931,0.4107618927955627,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.626398503780365,0.2454589754343032,1.1498169898986816,284.9035949707031,284.95001220703125,300.4461975097656,291.8587341308594,298.1029357910156,296.2553405761719,284.90484619140625,1.0,0.7619282007217407,0.3540604710578918,0.3540604710578918,1.0,1.0,-3.721407175064087,0.9875494241714478,2.7338578701019287,0.1500245183706283,0.8531564474105835,0.8531564474105835,0.0,352.0919494628906,358.0,60462.7265625,0.0,5179.140625,1.0,278.857421875,282.91845703125,294.8824462890625,298.7899169921875,293.1499938964844,293.1499938964844,279.1499938964844,38831.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767919182777404,1.0,0.0,0.0,3.556934595108032,3.556958198547364,8.441994054919633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.10107421875,0.0,1452.7169189453125,1895.4371337890625,0.0,4100.775390625,0.886965811252594,1.0,0.0,3.0,1.0,0.0
18114660,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.748214066028595,0.4295611679553985,0.3947487473487854,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8657040596008301,0.67807936668396,0.6485483050346375,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8758560419082642,0.7040544748306274,0.4959265291690826,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7454113960266113,0.42453333735466,0.410804271697998,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6254491806030273,0.2455341666936874,1.1500229835510254,284.9991760253906,284.95001220703125,300.4263000488281,291.8429870605469,298.09991455078125,296.2606506347656,284.9983825683594,1.0,0.7634255886077881,0.3534420132637024,0.3534420132637024,1.0,1.0,-3.723378419876098,0.9861387014389038,2.7372395992279053,0.1480390429496765,0.9385885000228882,0.9385885000228882,0.0,354.8188781738281,361.0,59756.703125,0.0,5202.404296875,1.0,279.14166259765625,283.0379333496094,294.82196044921875,298.61474609375,293.1499938964844,293.1499938964844,278.8500061035156,33602.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690071940422058,1.0,0.0,0.0,3.666683435440064,3.6667072772979736,8.970985163614387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.40625,0.0,1533.7900390625,1895.4371337890625,0.0,4032.4580078125,0.9073840975761414,1.0,0.0,3.0,1.0,0.0
18114720,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.748214066028595,0.4295611679553985,0.3947487473487854,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8657040596008301,0.67807936668396,0.6485483050346375,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8758560419082642,0.7040544748306274,0.4959265291690826,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7454113960266113,0.42453333735466,0.410804271697998,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6254491806030273,0.2455341666936874,1.1500229835510254,284.9991760253906,284.95001220703125,300.4263000488281,291.8429870605469,298.09991455078125,296.2606506347656,284.9983825683594,1.0,0.7634255886077881,0.3534420132637024,0.3534420132637024,1.0,1.0,-3.723378419876098,0.9861387014389038,2.7372395992279053,0.1480390429496765,0.9385885000228882,0.9385885000228882,0.0,354.8188781738281,361.0,59756.703125,0.0,5202.404296875,1.0,279.14166259765625,283.0379333496094,294.82196044921875,298.61474609375,293.1499938964844,293.1499938964844,278.8500061035156,33602.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690071940422058,1.0,0.0,0.0,3.666683435440064,3.6667072772979736,8.970985163614387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.40625,0.0,1533.7900390625,1895.4371337890625,0.0,4032.4580078125,0.9073840975761414,1.0,0.0,3.0,1.0,0.0
18114780,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7461304664611816,0.4280428290367126,0.3937557339668274,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8632193207740784,0.6759785413742065,0.6470001935958862,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8756128549575806,0.7075278162956238,0.4986301064491272,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7438375353813171,0.4239958822727203,0.4106234014034271,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6241877675056458,0.2452140897512436,1.1498287916183472,284.90399169921875,284.95001220703125,300.4067077636719,291.82745361328125,298.0894775390625,296.2558898925781,284.9046936035156,1.0,0.7648763060569763,0.3528235852718353,0.3528235852718353,1.0,1.0,-3.723132133483887,0.984034538269043,2.739097595214844,0.1460945606231689,0.8515727519989014,0.8515727519989014,0.0,358.141357421875,364.0,60369.63671875,0.0,5222.80712890625,1.0,278.85821533203125,282.9205322265625,294.850341796875,298.7510986328125,293.1499938964844,293.1499938964844,279.1499938964844,38667.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772962331771852,1.0,0.0,0.0,3.5510001182556152,3.551023483276367,8.413848036070704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.3681640625,0.0,1445.2066650390625,1895.4371337890625,0.0,4105.17724609375,0.8854449987411499,1.0,0.0,3.0,1.0,0.0
18114840,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7461304664611816,0.4280428290367126,0.3937557339668274,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8632193207740784,0.6759785413742065,0.6470001935958862,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8756128549575806,0.7075278162956238,0.4986301064491272,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7438375353813171,0.4239958822727203,0.4106234014034271,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6241877675056458,0.2452140897512436,1.1498287916183472,284.90399169921875,284.95001220703125,300.4067077636719,291.82745361328125,298.0894775390625,296.2558898925781,284.9046936035156,1.0,0.7648763060569763,0.3528235852718353,0.3528235852718353,1.0,1.0,-3.723132133483887,0.984034538269043,2.739097595214844,0.1460945606231689,0.8515727519989014,0.8515727519989014,0.0,358.141357421875,364.0,60369.63671875,0.0,5222.80712890625,1.0,278.85821533203125,282.9205322265625,294.850341796875,298.7510986328125,293.1499938964844,293.1499938964844,279.1499938964844,38667.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772962331771852,1.0,0.0,0.0,3.5510001182556152,3.551023483276367,8.413848036070704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.3681640625,0.0,1445.2066650390625,1895.4371337890625,0.0,4105.17724609375,0.8854449987411499,1.0,0.0,3.0,1.0,0.0
