time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114900,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7451733350753784,0.4277389347553253,0.3932973146438598,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.86204993724823,0.6753668189048767,0.6462233662605286,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8755905628204346,0.7098358869552612,0.5000361800193787,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7430975437164307,0.4239962100982666,0.4105115532875061,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6235719323158264,0.2451994866132736,1.1495498418807983,285.0101318359375,284.95001220703125,300.39703369140625,291.8197937011719,298.08758544921875,296.2579040527344,285.0107727050781,1.0,0.7655507922172546,0.3525143563747406,0.3525143563747406,1.0,1.0,-3.722860336303711,0.9829423427581788,2.739917993545532,0.1449722349643707,0.9254810214042664,0.9254810214042664,0.0,359.67413330078125,364.0,59547.0625,0.0,5231.7607421875,1.0,279.0993347167969,283.04937744140625,294.79034423828125,298.5350341796875,293.1499938964844,293.1499938964844,279.1499938964844,34203.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715323448181152,1.0,0.0,0.0,3.597862720489502,3.597885847091675,8.637388759780151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.3125,0.0,1462.6796875,1895.4371337890625,0.0,4054.693603515625,0.8938749432563782,1.0,0.0,3.0,1.0,0.0
18114960,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7446189522743225,0.4275408089160919,0.3931658864021301,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8612954616546631,0.6749001145362854,0.645818829536438,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8760006427764893,0.7122418880462646,0.501741886138916,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7427018880844116,0.4241126477718353,0.410645842552185,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6232537031173706,0.245283618569374,1.1500146389007568,284.9986877441406,284.95001220703125,300.387451171875,291.81219482421875,298.0866394042969,296.2611083984375,284.9976501464844,1.0,0.7663536071777344,0.3522125482559204,0.3522125482559204,1.0,1.0,-3.724986076354981,0.982610285282135,2.7423758506774902,0.1441255807876587,0.9363335371017456,0.9363335371017456,0.0,360.8664855957031,367.0,59656.2265625,0.0,5245.740234375,1.0,279.1426086425781,283.0394592285156,294.7901611328125,298.5763244628906,293.1499938964844,293.1499938964844,278.8500061035156,33523.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96947181224823,1.0,0.0,0.0,3.660315990447998,3.660339593887329,8.939854296841077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.3017578125,0.0,1526.0965576171875,1895.4371337890625,0.0,4036.5546875,0.9056779742240906,1.0,0.0,3.0,1.0,0.0
18115020,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7426000237464905,0.4260227680206299,0.3921774923801422,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8588687181472778,0.6727586984634399,0.6442360877990723,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8757771849632263,0.7156919836997986,0.5044363737106323,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7411701083183289,0.4235557019710541,0.4104495346546173,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6220154166221619,0.2449604123830795,1.149813175201416,284.9044494628906,284.95001220703125,300.3685302734375,291.7972106933594,298.0763854980469,296.2562866210937,284.9051208496094,1.0,0.7677860856056213,0.3516089618206024,0.3516089618206024,1.0,1.0,-3.724665641784668,0.980529248714447,2.744136333465576,0.1422267109155655,0.8500564098358154,0.8500564098358154,0.0,364.18011474609375,370.0,60263.6171875,0.0,5265.869140625,1.0,278.8583068847656,282.9232482910156,294.82000732421875,298.713623046875,293.1499938964844,293.1499938964844,279.1499938964844,38661.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777902364730836,1.0,0.0,0.0,3.542487859725952,3.542511463165283,8.37355855765054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.79931640625,0.0,1436.138916015625,1895.4371337890625,0.0,4109.48583984375,0.8835590481758118,1.0,0.0,3.0,1.0,0.0
18115080,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7426000237464905,0.4260227680206299,0.3921774923801422,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8588687181472778,0.6727586984634399,0.6442360877990723,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8757771849632263,0.7156919836997986,0.5044363737106323,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7411701083183289,0.4235557019710541,0.4104495346546173,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6220154166221619,0.2449604123830795,1.149813175201416,284.9044494628906,284.95001220703125,300.3685302734375,291.7972106933594,298.0763854980469,296.2562866210937,284.9051208496094,1.0,0.7677860856056213,0.3516089618206024,0.3516089618206024,1.0,1.0,-3.724665641784668,0.980529248714447,2.744136333465576,0.1422267109155655,0.8500564098358154,0.8500564098358154,0.0,364.18011474609375,370.0,60263.6171875,0.0,5265.869140625,1.0,278.8583068847656,282.9232482910156,294.82000732421875,298.713623046875,293.1499938964844,293.1499938964844,279.1499938964844,38661.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777902364730836,1.0,0.0,0.0,3.542487859725952,3.542511463165283,8.37355855765054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.79931640625,0.0,1436.138916015625,1895.4371337890625,0.0,4109.48583984375,0.8835590481758118,1.0,0.0,3.0,1.0,0.0
18115140,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7411348223686218,0.4255111813545227,0.3915891051292419,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8569862246513367,0.6716324090957642,0.6430202126502991,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8761737942695618,0.72038733959198,0.5075421333312988,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7400631308555603,0.4236493706703186,0.4104565382003784,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6210975050926208,0.2450252175331115,1.149994134902954,284.9984741210937,284.95001220703125,300.3500061035156,291.78253173828125,298.0737609863281,296.2614440917969,284.9977111816406,1.0,0.7692464590072632,0.351005345582962,0.351005345582962,1.0,1.0,-3.7264482975006095,0.9791045188903807,2.747343778610229,0.1402810215950012,0.934337079524994,0.934337079524994,0.0,366.8991394042969,373.0,59555.53515625,0.0,5288.57861328125,1.0,279.1415710449219,283.04168701171875,294.76123046875,298.5403747558594,293.1499938964844,293.1499938964844,278.8500061035156,33587.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699923396110536,1.0,0.0,0.0,3.650723934173584,3.650747537612915,8.893061362869048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.0322265625,0.0,1515.919921875,1895.4371337890625,0.0,4041.14111328125,0.903784990310669,1.0,0.0,3.0,1.0,0.0
18115200,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7411348223686218,0.4255111813545227,0.3915891051292419,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8569862246513367,0.6716324090957642,0.6430202126502991,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8761737942695618,0.72038733959198,0.5075421333312988,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7400631308555603,0.4236493706703186,0.4104565382003784,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6210975050926208,0.2450252175331115,1.149994134902954,284.9984741210937,284.95001220703125,300.3500061035156,291.78253173828125,298.0737609863281,296.2614440917969,284.9977111816406,1.0,0.7692464590072632,0.351005345582962,0.351005345582962,1.0,1.0,-3.7264482975006095,0.9791045188903807,2.747343778610229,0.1402810215950012,0.934337079524994,0.934337079524994,0.0,366.8991394042969,373.0,59555.53515625,0.0,5288.57861328125,1.0,279.1415710449219,283.04168701171875,294.76123046875,298.5403747558594,293.1499938964844,293.1499938964844,278.8500061035156,33587.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699923396110536,1.0,0.0,0.0,3.650723934173584,3.650747537612915,8.893061362869048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.0322265625,0.0,1515.919921875,1895.4371337890625,0.0,4041.14111328125,0.903784990310669,1.0,0.0,3.0,1.0,0.0
18115260,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7391581535339355,0.4239934384822845,0.3905910849571228,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8546005487442017,0.6694551706314087,0.6413926482200623,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.875948429107666,0.7238113284111023,0.5102115273475647,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7385558485984802,0.4230719208717346,0.4102352261543274,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6198650598526001,0.2446977794170379,1.149760127067566,284.90484619140625,284.95001220703125,300.3318786621094,291.7681579589844,298.063720703125,296.2565612792969,284.9054870605469,1.0,0.7706578969955444,0.3504087328910827,0.3504087328910827,1.0,1.0,-3.725962638854981,0.976992666721344,2.748970031738281,0.1383862346410751,0.848526656627655,0.848526656627655,0.0,370.21966552734375,376.0,60159.03515625,0.0,5308.25634765625,1.0,278.8583374023437,282.9258728027344,294.7908630371094,298.67742919921875,293.1499938964844,293.1499938964844,279.1499938964844,38657.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782493114471436,1.0,0.0,0.0,3.534154176712036,3.534177541732788,8.334206427207391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.623046875,0.0,1427.3157958984375,1895.4371337890625,0.0,4113.4873046875,0.8817104697227478,1.0,0.0,3.0,1.0,0.0
18115320,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7391581535339355,0.4239934384822845,0.3905910849571228,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8546005487442017,0.6694551706314087,0.6413926482200623,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.875948429107666,0.7238113284111023,0.5102115273475647,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7385558485984802,0.4230719208717346,0.4102352261543274,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6198650598526001,0.2446977794170379,1.149760127067566,284.90484619140625,284.95001220703125,300.3318786621094,291.7681579589844,298.063720703125,296.2565612792969,284.9054870605469,1.0,0.7706578969955444,0.3504087328910827,0.3504087328910827,1.0,1.0,-3.725962638854981,0.976992666721344,2.748970031738281,0.1383862346410751,0.848526656627655,0.848526656627655,0.0,370.21966552734375,376.0,60159.03515625,0.0,5308.25634765625,1.0,278.8583374023437,282.9258728027344,294.7908630371094,298.67742919921875,293.1499938964844,293.1499938964844,279.1499938964844,38657.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782493114471436,1.0,0.0,0.0,3.534154176712036,3.534177541732788,8.334206427207391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.623046875,0.0,1427.3157958984375,1895.4371337890625,0.0,4113.4873046875,0.8817104697227478,1.0,0.0,3.0,1.0,0.0
18115380,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7377236485481262,0.4234669506549835,0.3899956345558166,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8527472019195557,0.6682769060134888,0.6401358842849731,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.876326858997345,0.7284271717071533,0.51328045129776,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7374644875526428,0.4231362342834472,0.4102195799350738,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6189514398574829,0.2447569668292999,1.1499242782592771,284.9980773925781,284.95001220703125,300.3141174316406,291.75408935546875,298.06103515625,296.2613525390625,284.997314453125,1.0,0.7720975279808044,0.3498120903968811,0.3498120903968811,1.0,1.0,-3.727596282958984,0.9755411148071288,2.7520551681518555,0.1364470869302749,0.9322116374969482,0.9322116374969482,0.0,372.9442443847656,379.0,59455.359375,0.0,5330.576171875,1.0,279.1415100097656,283.0434875488281,294.7326354980469,298.5050048828125,293.1499938964844,293.1499938964844,278.8500061035156,33582.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97041916847229,1.0,0.0,0.0,3.642844915390015,3.6428685188293457,8.854716497808113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.3818359375,0.0,1507.1719970703125,1895.4371337890625,0.0,4044.900146484375,0.9020099639892578,1.0,0.0,3.0,1.0,0.0
18115440,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7377236485481262,0.4234669506549835,0.3899956345558166,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8527472019195557,0.6682769060134888,0.6401358842849731,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.876326858997345,0.7284271717071533,0.51328045129776,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7374644875526428,0.4231362342834472,0.4102195799350738,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6189514398574829,0.2447569668292999,1.1499242782592771,284.9980773925781,284.95001220703125,300.3141174316406,291.75408935546875,298.06103515625,296.2613525390625,284.997314453125,1.0,0.7720975279808044,0.3498120903968811,0.3498120903968811,1.0,1.0,-3.727596282958984,0.9755411148071288,2.7520551681518555,0.1364470869302749,0.9322116374969482,0.9322116374969482,0.0,372.9442443847656,379.0,59455.359375,0.0,5330.576171875,1.0,279.1415100097656,283.0434875488281,294.7326354980469,298.5050048828125,293.1499938964844,293.1499938964844,278.8500061035156,33582.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97041916847229,1.0,0.0,0.0,3.642844915390015,3.6428685188293457,8.854716497808113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.3818359375,0.0,1507.1719970703125,1895.4371337890625,0.0,4044.900146484375,0.9020099639892578,1.0,0.0,3.0,1.0,0.0
18115500,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.736948549747467,0.4227461814880371,0.3896642327308655,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8517719507217407,0.6672306656837463,0.6394985914230347,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8764129877090454,0.7301018238067627,0.5147339105606079,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7368881702423096,0.4228862226009369,0.4102267622947693,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.6184899806976318,0.2446384727954864,1.1501929759979248,284.88055419921875,284.95001220703125,300.3053894042969,291.7471618652344,298.0562744140625,296.2590637207031,284.8799133300781,1.0,0.7728590369224548,0.3495137691497803,0.3495137691497803,1.0,1.0,-3.7285189628601074,0.974841058254242,2.7536778450012207,0.1356220692396164,0.8497546315193176,0.8497546315193176,0.0,374.4306335449219,379.0,60290.15625,0.0,5342.83837890625,1.0,278.8984375,282.903076171875,294.7796630859375,298.7098083496094,293.1499938964844,293.1499938964844,278.8500061035156,37988.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765713214874268,1.0,0.0,0.0,3.6018660068511963,3.601890087127685,8.656621162117517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.8837890625,0.0,1494.9571533203125,1895.4371337890625,0.0,4098.84912109375,0.8938103318214417,1.0,0.0,3.0,1.0,0.0
18115560,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7357815504074097,0.4219302237033844,0.3889883756637573,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8503966927528381,0.6660406589508057,0.6384612917900085,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8760530948638916,0.7316848039627075,0.5158511400222778,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7359732389450073,0.4225198328495025,0.4099684357643127,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6177197098731995,0.2444221973419189,1.149674892425537,284.9051818847656,284.95001220703125,300.2967224121094,291.74029541015625,298.0507202148437,296.2557067871094,284.90631103515625,1.0,0.7734796404838562,0.3492319583892822,0.3492319583892822,1.0,1.0,-3.726870059967041,0.9734053611755372,2.753464698791504,0.1345816850662231,0.8469212651252747,0.8469212651252747,0.0,376.2756042480469,382.0,60034.71484375,0.0,5349.59375,1.0,278.8576965332031,282.9291381835937,294.7636413574219,298.642578125,293.1499938964844,293.1499938964844,279.1499938964844,38836.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786943793296814,1.0,0.0,0.0,3.5229625701904297,3.5229859352111816,8.281506893581536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.19384765625,0.0,1416.858642578125,1895.4371337890625,0.0,4117.3642578125,0.8794165253639221,1.0,0.0,3.0,1.0,0.0
18115620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7343549132347107,0.4213820397853851,0.3883674740791321,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8485523462295532,0.6648035049438477,0.6371419429779053,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8763683438301086,0.7361922860145569,0.5188218355178833,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.734876811504364,0.4225437343120575,0.409911036491394,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6167930960655212,0.2444704473018646,1.1497886180877686,284.9974975585937,284.95001220703125,300.2796325683594,291.7267761230469,298.04803466796875,296.26007080078125,284.9967346191406,1.0,0.7748825550079346,0.3486683964729309,0.3486683964729309,1.0,1.0,-3.72816801071167,0.9719566106796264,2.756211519241333,0.1327135264873504,0.9298889636993408,0.9298889636993408,0.0,379.0164794921875,370.0,59349.234375,0.0,5371.0205078125,1.0,279.14141845703125,283.04522705078125,294.70513916015625,298.470458984375,293.1499938964844,293.1499938964844,278.8500061035156,33585.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970790147781372,1.0,0.0,0.0,3.63461184501648,3.634635210037232,8.814737384454929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.267578125,0.0,1498.122802734375,1895.4371337890625,0.0,4048.165283203125,0.9001609086990356,1.0,0.0,3.0,1.0,0.0
18115680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7343549132347107,0.4213820397853851,0.3883674740791321,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8485523462295532,0.6648035049438477,0.6371419429779053,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8763683438301086,0.7361922860145569,0.5188218355178833,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.734876811504364,0.4225437343120575,0.409911036491394,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6167930960655212,0.2444704473018646,1.1497886180877686,284.9974975585937,284.95001220703125,300.2796325683594,291.7267761230469,298.04803466796875,296.26007080078125,284.9967346191406,1.0,0.7748825550079346,0.3486683964729309,0.3486683964729309,1.0,1.0,-3.72816801071167,0.9719566106796264,2.756211519241333,0.1327135264873504,0.9298889636993408,0.9298889636993408,0.0,379.0164794921875,370.0,59349.234375,0.0,5371.0205078125,1.0,279.14141845703125,283.04522705078125,294.70513916015625,298.470458984375,293.1499938964844,293.1499938964844,278.8500061035156,33585.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970790147781372,1.0,0.0,0.0,3.63461184501648,3.634635210037232,8.814737384454929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.267578125,0.0,1498.122802734375,1895.4371337890625,0.0,4048.165283203125,0.9001609086990356,1.0,0.0,3.0,1.0,0.0
18115740,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7351537346839905,0.4198679327964782,0.3870852887630462,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8495573997497559,0.6625499725341797,0.6351431608200073,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8797332644462585,0.7394248843193054,0.5211422443389893,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7361158132553101,0.4219153821468353,0.4093460738658905,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6178862452507019,0.2441448718309402,1.148160457611084,284.904541015625,284.95001220703125,300.26287841796875,291.7134704589844,298.0380554199219,296.25469970703125,284.90509033203125,1.0,0.7722756266593933,0.3481048047542572,0.3481048047542572,1.0,1.0,-3.724387645721436,0.968941569328308,2.755446195602417,0.1307005584239959,0.8442567586898804,0.8442567586898804,0.0,374.9325866699219,358.0,59899.41015625,0.0,5333.5498046875,1.0,278.8584899902344,282.9309997558594,294.7356262207031,298.6059875488281,293.1499938964844,293.1499938964844,279.1499938964844,38721.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789476990699768,1.0,0.0,0.0,3.51466703414917,3.514690399169922,8.242552098636224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.1259765625,0.0,1407.3614501953125,1895.4371337890625,0.0,4119.56982421875,0.8774425387382507,1.0,0.0,3.0,1.0,0.0
18115800,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7351537346839905,0.4198679327964782,0.3870852887630462,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8495573997497559,0.6625499725341797,0.6351431608200073,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8797332644462585,0.7394248843193054,0.5211422443389893,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7361158132553101,0.4219153821468353,0.4093460738658905,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6178862452507019,0.2441448718309402,1.148160457611084,284.904541015625,284.95001220703125,300.26287841796875,291.7134704589844,298.0380554199219,296.25469970703125,284.90509033203125,1.0,0.7722756266593933,0.3481048047542572,0.3481048047542572,1.0,1.0,-3.724387645721436,0.968941569328308,2.755446195602417,0.1307005584239959,0.8442567586898804,0.8442567586898804,0.0,374.9325866699219,358.0,59899.41015625,0.0,5333.5498046875,1.0,278.8584899902344,282.9309997558594,294.7356262207031,298.6059875488281,293.1499938964844,293.1499938964844,279.1499938964844,38721.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789476990699768,1.0,0.0,0.0,3.51466703414917,3.514690399169922,8.242552098636224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.1259765625,0.0,1407.3614501953125,1895.4371337890625,0.0,4119.56982421875,0.8774425387382507,1.0,0.0,3.0,1.0,0.0
18115860,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7380261421203613,0.4194028973579407,0.3861172795295715,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8529549241065979,0.661340057849884,0.633409857749939,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8858180642127991,0.743972659111023,0.5238153338432312,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.739312469959259,0.4219813048839569,0.4088824987411499,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6206029653549194,0.2442646771669387,1.1464544534683228,284.9949951171875,284.95001220703125,300.246337890625,291.70037841796875,298.0362243652344,296.25994873046875,284.99420166015625,1.0,0.7680515050888062,0.3476055264472961,0.3476055264472961,1.0,1.0,-3.721734523773194,0.966488778591156,2.7552456855773926,0.1287208646535873,0.9247913956642152,0.9247913956642152,0.0,366.3421630859375,346.0,59151.8515625,0.0,5270.92529296875,1.0,279.1413269042969,283.0467224121094,294.6776428222656,298.4312438964844,293.1499938964844,293.1499938964844,278.8500061035156,33670.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708595275878906,1.0,0.0,0.0,3.621017456054688,3.62104082107544,8.748921800361131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.15234375,0.0,1483.8736572265625,1895.4371337890625,0.0,4048.77587890625,0.8971602320671082,1.0,0.0,3.0,1.0,0.0
18115920,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7380261421203613,0.4194028973579407,0.3861172795295715,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8529549241065979,0.661340057849884,0.633409857749939,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8858180642127991,0.743972659111023,0.5238153338432312,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.739312469959259,0.4219813048839569,0.4088824987411499,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6206029653549194,0.2442646771669387,1.1464544534683228,284.9949951171875,284.95001220703125,300.246337890625,291.70037841796875,298.0362243652344,296.25994873046875,284.99420166015625,1.0,0.7680515050888062,0.3476055264472961,0.3476055264472961,1.0,1.0,-3.721734523773194,0.966488778591156,2.7552456855773926,0.1287208646535873,0.9247913956642152,0.9247913956642152,0.0,366.3421630859375,346.0,59151.8515625,0.0,5270.92529296875,1.0,279.1413269042969,283.0467224121094,294.6776428222656,298.4312438964844,293.1499938964844,293.1499938964844,278.8500061035156,33670.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708595275878906,1.0,0.0,0.0,3.621017456054688,3.62104082107544,8.748921800361131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.15234375,0.0,1483.8736572265625,1895.4371337890625,0.0,4048.77587890625,0.8971602320671082,1.0,0.0,3.0,1.0,0.0
18115980,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7412879467010498,0.4180277585983276,0.3847363591194153,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8569430112838745,0.6591722965240479,0.6312533617019653,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8924998044967651,0.7472865581512451,0.5260187983512878,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7430180311203003,0.4214446246623993,0.4081690609455108,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6237250566482544,0.2440633326768875,1.144269943237305,284.9049987792969,284.95001220703125,300.23004150390625,291.6874694824219,298.02740478515625,296.2558288574219,284.905517578125,1.0,0.7629363536834717,0.3471062779426574,0.3471062779426574,1.0,1.0,-3.716651678085327,0.9632933735847472,2.7533583641052246,0.1267585903406143,0.840522825717926,0.840522825717926,0.0,356.4881286621094,334.0,59663.703125,0.0,5193.0771484375,1.0,278.8586120605469,282.9361267089844,294.70831298828125,298.5636901855469,293.1499938964844,293.1499938964844,279.1499938964844,38779.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787390828132628,1.0,0.0,0.0,3.4965710639953613,3.496594190597534,8.157892921190069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.1494140625,0.0,1388.9993896484375,1895.4371337890625,0.0,4117.75341796875,0.8735015988349915,1.0,0.0,3.0,1.0,0.0
18116040,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7412879467010498,0.4180277585983276,0.3847363591194153,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8569430112838745,0.6591722965240479,0.6312533617019653,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8924998044967651,0.7472865581512451,0.5260187983512878,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7430180311203003,0.4214446246623993,0.4081690609455108,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6237250566482544,0.2440633326768875,1.144269943237305,284.9049987792969,284.95001220703125,300.23004150390625,291.6874694824219,298.02740478515625,296.2558288574219,284.905517578125,1.0,0.7629363536834717,0.3471062779426574,0.3471062779426574,1.0,1.0,-3.716651678085327,0.9632933735847472,2.7533583641052246,0.1267585903406143,0.840522825717926,0.840522825717926,0.0,356.4881286621094,334.0,59663.703125,0.0,5193.0771484375,1.0,278.8586120605469,282.9361267089844,294.70831298828125,298.5636901855469,293.1499938964844,293.1499938964844,279.1499938964844,38779.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787390828132628,1.0,0.0,0.0,3.4965710639953613,3.496594190597534,8.157892921190069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.1494140625,0.0,1388.9993896484375,1895.4371337890625,0.0,4117.75341796875,0.8735015988349915,1.0,0.0,3.0,1.0,0.0
18116100,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7432451248168945,0.4177956879138946,0.384094089269638,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8593045473098755,0.6585304737091064,0.6301875114440918,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8962775468826294,0.7495500445365906,0.5271883010864258,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7451692819595337,0.4214576780796051,0.4078006446361542,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6254934668540955,0.2441271394491195,1.1430461406707764,285.007568359375,284.95001220703125,300.22198486328125,291.6810913085937,298.0264587402344,296.2583312988281,285.0079040527344,1.0,0.7601609230041504,0.3468566238880157,0.3468566238880157,1.0,1.0,-3.714080572128296,0.9616933465003968,2.752387285232544,0.1256432831287384,0.9118274450302124,0.9118274450302124,0.0,351.04345703125,334.0,58847.26953125,0.0,5150.873046875,1.0,279.0980224609375,283.061279296875,294.6493835449219,298.3490295410156,293.1499938964844,293.1499938964844,279.1499938964844,34204.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727476239204408,1.0,0.0,0.0,3.5441324710845947,3.5441551208496094,8.381335305784887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.44921875,0.0,1405.5013427734375,1895.4371337890625,0.0,4065.369384765625,0.881901204586029,1.0,0.0,3.0,1.0,0.0
18116160,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7457292675971985,0.4176628887653351,0.3837598264217376,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8622336983680725,0.6580248475074768,0.6294727325439453,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9006703495979309,0.7518984079360962,0.528655469417572,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7478029727935791,0.4215830266475677,0.4076685011386871,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.6276557445526123,0.2442928254604339,1.1425573825836182,284.9940490722656,284.95001220703125,300.2139587402344,291.6747436523437,298.0263977050781,296.2618713378906,284.99298095703125,1.0,0.7574372291564941,0.3466434180736542,0.3466434180736542,1.0,1.0,-3.713834524154663,0.9609124064445496,2.7529220581054688,0.1248795390129089,0.9199765920639038,0.9199765920639038,0.0,345.1214599609375,322.0,58929.984375,0.0,5112.576171875,1.0,279.14215087890625,283.0500183105469,294.6503601074219,298.3896484375,293.1499938964844,293.1499938964844,278.8500061035156,33598.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704453945159912,1.0,0.0,0.0,3.6054000854492174,3.605423212051392,8.67361677592271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.099609375,0.0,1466.361083984375,1895.4371337890625,0.0,4045.130615234375,0.893375039100647,1.0,0.0,3.0,1.0,0.0
18116220,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7501429915428162,0.4163736999034881,0.3824108242988586,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8675937652587891,0.6559157967567444,0.6273210048675537,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9090349078178406,0.7552493810653687,0.5308523178100586,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7526878714561462,0.4211050868034363,0.4069609344005584,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6316525936126709,0.2441830039024353,1.1405481100082395,284.9061584472656,284.95001220703125,300.19805908203125,291.6621398925781,298.0182800292969,296.2582092285156,284.9066467285156,1.0,0.7516799569129944,0.3462169766426086,0.3462169766426086,1.0,1.0,-3.70900559425354,0.9580374360084534,2.7509679794311523,0.1231828480958938,0.837512195110321,0.837512195110321,0.0,333.8861389160156,310.0,59437.03515625,0.0,5027.091796875,1.0,278.8587646484375,282.9418029785156,294.6827697753906,298.5233459472656,293.1499938964844,293.1499938964844,279.1499938964844,38756.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783286452293396,1.0,0.0,0.0,3.478646755218506,3.4786696434021,8.07446838280157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.646484375,0.0,1370.413818359375,1895.4371337890625,0.0,4114.17822265625,0.8695177435874939,1.0,0.0,3.0,1.0,0.0
18116280,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7501429915428162,0.4163736999034881,0.3824108242988586,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8675937652587891,0.6559157967567444,0.6273210048675537,297.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9090349078178406,0.7552493810653687,0.5308523178100586,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7526878714561462,0.4211050868034363,0.4069609344005584,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6316525936126709,0.2441830039024353,1.1405481100082395,284.9061584472656,284.95001220703125,300.19805908203125,291.6621398925781,298.0182800292969,296.2582092285156,284.9066467285156,1.0,0.7516799569129944,0.3462169766426086,0.3462169766426086,1.0,1.0,-3.70900559425354,0.9580374360084534,2.7509679794311523,0.1231828480958938,0.837512195110321,0.837512195110321,0.0,333.8861389160156,310.0,59437.03515625,0.0,5027.091796875,1.0,278.8587646484375,282.9418029785156,294.6827697753906,298.5233459472656,293.1499938964844,293.1499938964844,279.1499938964844,38756.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783286452293396,1.0,0.0,0.0,3.478646755218506,3.4786696434021,8.07446838280157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.646484375,0.0,1370.413818359375,1895.4371337890625,0.0,4114.17822265625,0.8695177435874939,1.0,0.0,3.0,1.0,0.0
18116340,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7556241750717163,0.4160583913326263,0.3814684450626373,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8740922808647156,0.6547975540161133,0.6255568265914917,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9193950891494752,0.7598749995231628,0.5334906578063965,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7585431933403015,0.421276718378067,0.406476080417633,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6363805532455444,0.2444791197776794,1.1390483379364014,284.9940795898437,284.95001220703125,300.1822814941406,291.6496276855469,298.01763916015625,296.26446533203125,284.9933166503906,1.0,0.7458465695381165,0.3457905352115631,0.3457905352115631,1.0,1.0,-3.706526517868042,0.9558889865875244,2.7506375312805176,0.1214710250496864,0.9163431525230408,0.9163431525230408,0.0,321.8459777832031,298.0,58720.50390625,0.0,4943.5966796875,1.0,279.1410522460937,283.0544738769531,294.62615966796875,298.35162353515625,293.1499938964844,293.1499938964844,278.8500061035156,33648.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970101237297058,1.0,0.0,0.0,3.587177276611328,3.587200403213501,8.586160333834414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.94921875,0.0,1447.0980224609375,1895.4371337890625,0.0,4042.1005859375,0.8895516991615295,1.0,0.0,3.0,1.0,0.0
18116400,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7556241750717163,0.4160583913326263,0.3814684450626373,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8740922808647156,0.6547975540161133,0.6255568265914917,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9193950891494752,0.7598749995231628,0.5334906578063965,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7585431933403015,0.421276718378067,0.406476080417633,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6363805532455444,0.2444791197776794,1.1390483379364014,284.9940795898437,284.95001220703125,300.1822814941406,291.6496276855469,298.01763916015625,296.26446533203125,284.9933166503906,1.0,0.7458465695381165,0.3457905352115631,0.3457905352115631,1.0,1.0,-3.706526517868042,0.9558889865875244,2.7506375312805176,0.1214710250496864,0.9163431525230408,0.9163431525230408,0.0,321.8459777832031,298.0,58720.50390625,0.0,4943.5966796875,1.0,279.1410522460937,283.0544738769531,294.62615966796875,298.35162353515625,293.1499938964844,293.1499938964844,278.8500061035156,33648.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970101237297058,1.0,0.0,0.0,3.587177276611328,3.587200403213501,8.586160333834414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.94921875,0.0,1447.0980224609375,1895.4371337890625,0.0,4042.1005859375,0.8895516991615295,1.0,0.0,3.0,1.0,0.0
18116460,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7609769701957703,0.4148211479187011,0.3801442384719848,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8805227279663086,0.6527411937713623,0.6234214305877686,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9298606514930724,0.7632298469543457,0.5356726050376892,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7644015550613403,0.4208269715309143,0.4057766795158386,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6411477327346802,0.2444241344928741,1.1372159719467163,284.90692138671875,284.95001220703125,300.1666259765625,291.63720703125,298.0088195800781,296.2597351074219,284.9073486328125,1.0,0.739898145198822,0.3453684747219085,0.3453684747219085,1.0,1.0,-3.701951503753662,0.9531086087226868,2.74884295463562,0.1198133900761604,0.8346972465515137,0.8346972465515137,0.0,310.2937927246094,286.0,59223.5546875,0.0,4857.22314453125,1.0,278.85888671875,282.9468078613281,294.65802001953125,298.4849548339844,293.1499938964844,293.1499938964844,279.1499938964844,38734.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779809713363647,1.0,0.0,0.0,3.462085485458374,3.4621081352233887,7.997768989298493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.56591796875,0.0,1353.3907470703125,1895.4371337890625,0.0,4111.1484375,0.8658445477485657,1.0,0.0,3.0,1.0,0.0
18116520,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7609769701957703,0.4148211479187011,0.3801442384719848,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8805227279663086,0.6527411937713623,0.6234214305877686,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9298606514930724,0.7632298469543457,0.5356726050376892,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7644015550613403,0.4208269715309143,0.4057766795158386,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6411477327346802,0.2444241344928741,1.1372159719467163,284.90692138671875,284.95001220703125,300.1666259765625,291.63720703125,298.0088195800781,296.2597351074219,284.9073486328125,1.0,0.739898145198822,0.3453684747219085,0.3453684747219085,1.0,1.0,-3.701951503753662,0.9531086087226868,2.74884295463562,0.1198133900761604,0.8346972465515137,0.8346972465515137,0.0,310.2937927246094,286.0,59223.5546875,0.0,4857.22314453125,1.0,278.85888671875,282.9468078613281,294.65802001953125,298.4849548339844,293.1499938964844,293.1499938964844,279.1499938964844,38734.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779809713363647,1.0,0.0,0.0,3.462085485458374,3.4621081352233887,7.997768989298493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.56591796875,0.0,1353.3907470703125,1895.4371337890625,0.0,4111.1484375,0.8658445477485657,1.0,0.0,3.0,1.0,0.0
18116580,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7675079107284546,0.4145372807979584,0.3792290985584259,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8881860971450806,0.6516603231430054,0.6216967701911926,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.941792905330658,0.7678505778312683,0.5383052825927734,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7713322639465332,0.421013742685318,0.4053035080432892,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6467827558517456,0.244762971997261,1.135892391204834,284.9936218261719,284.95001220703125,300.1510314941406,291.6248779296875,298.0083923339844,296.26611328125,284.99285888671875,1.0,0.7339473366737366,0.344946414232254,0.344946414232254,1.0,1.0,-3.699772357940674,0.9510676264762878,2.748704671859741,0.1181518137454986,0.9126749038696288,0.9126749038696288,0.0,298.09747314453125,274.0,58522.86328125,0.0,4773.86865234375,1.0,279.1408996582031,283.0580444335937,294.6015014648437,298.3141784667969,293.1499938964844,293.1499938964844,278.8500061035156,33630.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969770610332489,1.0,0.0,0.0,3.5717270374298096,3.571749687194824,8.512356544088107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.50390625,0.0,1430.470947265625,1895.4371337890625,0.0,4039.1875,0.886074423789978,1.0,0.0,3.0,1.0,0.0
18116640,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7675079107284546,0.4145372807979584,0.3792290985584259,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8881860971450806,0.6516603231430054,0.6216967701911926,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.941792905330658,0.7678505778312683,0.5383052825927734,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7713322639465332,0.421013742685318,0.4053035080432892,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6467827558517456,0.244762971997261,1.135892391204834,284.9936218261719,284.95001220703125,300.1510314941406,291.6248779296875,298.0083923339844,296.26611328125,284.99285888671875,1.0,0.7339473366737366,0.344946414232254,0.344946414232254,1.0,1.0,-3.699772357940674,0.9510676264762878,2.748704671859741,0.1181518137454986,0.9126749038696288,0.9126749038696288,0.0,298.09747314453125,274.0,58522.86328125,0.0,4773.86865234375,1.0,279.1408996582031,283.0580444335937,294.6015014648437,298.3141784667969,293.1499938964844,293.1499938964844,278.8500061035156,33630.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969770610332489,1.0,0.0,0.0,3.5717270374298096,3.571749687194824,8.512356544088107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.50390625,0.0,1430.470947265625,1895.4371337890625,0.0,4039.1875,0.886074423789978,1.0,0.0,3.0,1.0,0.0
18116700,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7708998322486877,0.413970023393631,0.3787391781806946,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.89216148853302,0.6506956219673157,0.6208198070526123,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.947751522064209,0.769546389579773,0.5395530462265015,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7749592661857605,0.4208424389362335,0.4050819873809814,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6497775912284851,0.2447949647903442,1.1354185342788696,284.8807373046875,284.95001220703125,300.14324951171875,291.61871337890625,298.0042724609375,296.2640991210937,284.880615234375,1.0,0.7310007810592651,0.3447353839874267,0.3447353839874267,1.0,1.0,-3.69879937171936,0.9500772356987,2.7487223148345947,0.1174614951014518,0.832459568977356,0.832459568977356,0.0,292.11553955078125,274.0,59269.078125,0.0,4733.28125,1.0,278.9001770019531,282.9241638183594,294.6495666503906,298.5153503417969,293.1499938964844,293.1499938964844,278.8500061035156,38336.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757672548294068,1.0,0.0,0.0,3.5226621627807617,3.5226855278015137,8.280094903057034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.1767578125,0.0,1412.9345703125,1895.4371337890625,0.0,4091.82275390625,0.8763771653175354,1.0,0.0,3.0,1.0,0.0
