time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116760,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7739259004592896,0.4133392870426178,0.3779398798942566,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8957686424255371,0.6496408581733704,0.6195953488349915,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9531491994857788,0.7711927890777588,0.5404819250106812,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.778276264667511,0.420581966638565,0.4046196043491363,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6525267958641052,0.2447485625743866,1.1342331171035769,284.90826416015625,284.95001220703125,300.135498046875,291.6125793457031,297.9995422363281,296.2611999511719,284.9091491699219,1.0,0.7279152274131775,0.3445412218570709,0.3445412218570709,1.0,1.0,-3.695501089096069,0.9484347105026244,2.7470664978027344,0.1165831312537193,0.8324442505836487,0.8324442505836487,0.0,286.4665222167969,262.0,59003.546875,0.0,4688.220703125,1.0,278.8583984375,282.95281982421875,294.6341857910156,298.44757080078125,293.1499938964844,293.1499938964844,279.1499938964844,38881.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777196049690248,1.0,0.0,0.0,3.443448543548584,3.443471193313598,7.911895067991281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.78515625,0.0,1335.6220703125,1895.4371337890625,0.0,4108.8701171875,0.8619572520256042,1.0,0.0,3.0,1.0,0.0
18116820,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7816781997680664,0.4130807220935821,0.3770437836647033,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9047433137893676,0.6485790610313416,0.617885947227478,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9654214382171632,0.7758009433746338,0.5430993437767029,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7864362001419067,0.4207781255245209,0.4041528403759002,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6593290567398071,0.2451200932264328,1.1330500841140747,284.9930725097656,284.95001220703125,300.1199951171875,291.60028076171875,297.9991760253906,296.2674865722656,284.9923400878906,1.0,0.7218930721282959,0.3441529273986816,0.3441529273986816,1.0,1.0,-3.693521738052368,0.946566641330719,2.746954917907715,0.1150569468736648,0.9092124104499816,0.9092124104499816,0.0,274.2447814941406,250.0,58336.5078125,0.0,4605.509765625,1.0,279.1407775878906,283.061279296875,294.5770568847656,298.2777404785156,293.1499938964844,293.1499938964844,278.8500061035156,33616.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695064425468444,1.0,0.0,0.0,3.557248830795288,3.5572714805603027,8.44348562623054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.5625,0.0,1415.023681640625,1895.4371337890625,0.0,4036.859375,0.8828156590461731,1.0,0.0,3.0,1.0,0.0
18116880,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7816781997680664,0.4130807220935821,0.3770437836647033,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9047433137893676,0.6485790610313416,0.617885947227478,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9654214382171632,0.7758009433746338,0.5430993437767029,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7864362001419067,0.4207781255245209,0.4041528403759002,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6593290567398071,0.2451200932264328,1.1330500841140747,284.9930725097656,284.95001220703125,300.1199951171875,291.60028076171875,297.9991760253906,296.2674865722656,284.9923400878906,1.0,0.7218930721282959,0.3441529273986816,0.3441529273986816,1.0,1.0,-3.693521738052368,0.946566641330719,2.746954917907715,0.1150569468736648,0.9092124104499816,0.9092124104499816,0.0,274.2447814941406,250.0,58336.5078125,0.0,4605.509765625,1.0,279.1407775878906,283.061279296875,294.5770568847656,298.2777404785156,293.1499938964844,293.1499938964844,278.8500061035156,33616.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695064425468444,1.0,0.0,0.0,3.557248830795288,3.5572714805603027,8.44348562623054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.5625,0.0,1415.023681640625,1895.4371337890625,0.0,4036.859375,0.8828156590461731,1.0,0.0,3.0,1.0,0.0
18116940,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7893514037132263,0.4119193851947784,0.3757757544517517,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.914269745349884,0.6465891599655151,0.6157997250556946,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.976640522480011,0.77912837266922,0.5452558398246765,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7946328520774841,0.4203604757785797,0.4034740924835205,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6663172841072083,0.2451387345790863,1.1315168142318726,284.9083557128906,284.95001220703125,300.1044616699219,291.5879821777344,297.9903564453125,296.2625427246094,284.9087219238281,1.0,0.715794563293457,0.3437646031379699,0.3437646031379699,1.0,1.0,-3.689427375793457,0.9440489411354064,2.745378255844116,0.1135670244693756,0.8296821117401123,0.8296821117401123,0.0,262.6054992675781,238.0,58832.71484375,0.0,4520.63818359375,1.0,278.859130859375,282.95611572265625,294.6091003417969,298.41094970703125,293.1499938964844,293.1499938964844,279.1499938964844,38688.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774489998817444,1.0,0.0,0.0,3.4318149089813232,3.431837558746338,7.858524782022869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.09765625,0.0,1322.616455078125,1895.4371337890625,0.0,4106.50927734375,0.8591258525848389,1.0,0.0,3.0,1.0,0.0
18117000,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7893514037132263,0.4119193851947784,0.3757757544517517,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.914269745349884,0.6465891599655151,0.6157997250556946,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.976640522480011,0.77912837266922,0.5452558398246765,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7946328520774841,0.4203604757785797,0.4034740924835205,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6663172841072083,0.2451387345790863,1.1315168142318726,284.9083557128906,284.95001220703125,300.1044616699219,291.5879821777344,297.9903564453125,296.2625427246094,284.9087219238281,1.0,0.715794563293457,0.3437646031379699,0.3437646031379699,1.0,1.0,-3.689427375793457,0.9440489411354064,2.745378255844116,0.1135670244693756,0.8296821117401123,0.8296821117401123,0.0,262.6054992675781,238.0,58832.71484375,0.0,4520.63818359375,1.0,278.859130859375,282.95611572265625,294.6091003417969,298.41094970703125,293.1499938964844,293.1499938964844,279.1499938964844,38688.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774489998817444,1.0,0.0,0.0,3.4318149089813232,3.431837558746338,7.858524782022869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.09765625,0.0,1322.616455078125,1895.4371337890625,0.0,4106.50927734375,0.8591258525848389,1.0,0.0,3.0,1.0,0.0
18117060,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7985928654670715,0.4116798639297485,0.3749072551727295,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9261635541915894,0.6455402970314026,0.6141132712364197,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.98831045627594,0.7837127447128296,0.5478659868240356,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8042539954185486,0.4205630123615265,0.4030196666717529,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6746218204498291,0.245537668466568,1.1304744482040403,284.99267578125,284.95001220703125,300.0888977050781,291.5756530761719,297.989990234375,296.26861572265625,284.991943359375,1.0,0.7097118496894836,0.34341561794281,0.34341561794281,1.0,1.0,-3.6876842975616455,0.9423783421516418,2.7453060150146484,0.1121977046132087,0.9059869647026062,0.9059869647026062,0.0,250.37164306640625,226.0,58158.62109375,0.0,4438.7275390625,1.0,279.1406555175781,283.0645446777344,294.55255126953125,298.24176025390625,293.1499938964844,293.1499938964844,278.8500061035156,33605.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692955613136292,1.0,0.0,0.0,3.54333233833313,3.543354749679565,8.377550670957135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.7548828125,0.0,1400.3062744140625,1895.4371337890625,0.0,4035.000732421875,0.8796908259391785,1.0,0.0,3.0,1.0,0.0
18117120,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7985928654670715,0.4116798639297485,0.3749072551727295,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9261635541915894,0.6455402970314026,0.6141132712364197,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.98831045627594,0.7837127447128296,0.5478659868240356,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8042539954185486,0.4205630123615265,0.4030196666717529,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6746218204498291,0.245537668466568,1.1304744482040403,284.99267578125,284.95001220703125,300.0888977050781,291.5756530761719,297.989990234375,296.26861572265625,284.991943359375,1.0,0.7097118496894836,0.34341561794281,0.34341561794281,1.0,1.0,-3.6876842975616455,0.9423783421516418,2.7453060150146484,0.1121977046132087,0.9059869647026062,0.9059869647026062,0.0,250.37164306640625,226.0,58158.62109375,0.0,4438.7275390625,1.0,279.1406555175781,283.0645446777344,294.55255126953125,298.24176025390625,293.1499938964844,293.1499938964844,278.8500061035156,33605.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692955613136292,1.0,0.0,0.0,3.54333233833313,3.543354749679565,8.377550670957135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.7548828125,0.0,1400.3062744140625,1895.4371337890625,0.0,4035.000732421875,0.8796908259391785,1.0,0.0,3.0,1.0,0.0
18117180,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8077464699745178,0.4105491936206817,0.3736637532711029,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9382219314575196,0.643579363822937,0.6120496392250061,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9985538125038148,0.7870171666145325,0.5499352812767029,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8136674165725708,0.4201609790325165,0.4023528397083282,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6831604242324829,0.2455853223800659,1.12906813621521,284.90899658203125,284.95001220703125,300.0732727050781,291.5632629394531,297.9812316894531,296.2636413574219,284.9092712402344,1.0,0.7035466432571411,0.3430666327476501,0.3430666327476501,1.0,1.0,-3.683682680130005,0.9400189518928528,2.743663787841797,0.110869400203228,0.8273774981498718,0.8273774981498718,0.0,238.7509002685547,214.0,58651.203125,0.0,4354.5732421875,1.0,278.8592529296875,282.9604187011719,294.5845642089844,298.37481689453125,293.1499938964844,293.1499938964844,279.1499938964844,38666.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772735238075256,1.0,0.0,0.0,3.4178543090820312,3.417876482009888,7.794717475917423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.2265625,0.0,1308.5872802734375,1895.4371337890625,0.0,4104.97900390625,0.8560281991958618,1.0,0.0,3.0,1.0,0.0
18117240,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8077464699745178,0.4105491936206817,0.3736637532711029,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9382219314575196,0.643579363822937,0.6120496392250061,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9985538125038148,0.7870171666145325,0.5499352812767029,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8136674165725708,0.4201609790325165,0.4023528397083282,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6831604242324829,0.2455853223800659,1.12906813621521,284.90899658203125,284.95001220703125,300.0732727050781,291.5632629394531,297.9812316894531,296.2636413574219,284.9092712402344,1.0,0.7035466432571411,0.3430666327476501,0.3430666327476501,1.0,1.0,-3.683682680130005,0.9400189518928528,2.743663787841797,0.110869400203228,0.8273774981498718,0.8273774981498718,0.0,238.7509002685547,214.0,58651.203125,0.0,4354.5732421875,1.0,278.8592529296875,282.9604187011719,294.5845642089844,298.37481689453125,293.1499938964844,293.1499938964844,279.1499938964844,38666.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772735238075256,1.0,0.0,0.0,3.4178543090820312,3.417876482009888,7.794717475917423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.2265625,0.0,1308.5872802734375,1895.4371337890625,0.0,4104.97900390625,0.8560281991958618,1.0,0.0,3.0,1.0,0.0
18117300,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8113821148872375,0.4103699624538421,0.3731404840946197,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9430521726608276,0.6429835557937622,0.6111039519309998,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.7896329760551453,0.5450935959815979,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8173804879188538,0.4201932251453399,0.4020676910877228,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6866931915283203,0.2457286864519119,1.1284865140914917,285.004150390625,284.95001220703125,300.0654296875,291.5570678710937,297.981201171875,296.2671813964844,285.00372314453125,1.0,0.7000276446342468,0.3428921401500702,0.3428921401500702,1.0,1.0,-3.67511248588562,0.9368429780006408,2.738269567489624,0.1098451390862464,0.89398193359375,0.89398193359375,0.0,233.9148406982422,214.0,57827.07421875,0.0,4300.69873046875,1.0,279.0960388183594,283.0777282714844,294.5257568359375,298.1628112792969,293.1499938964844,293.1499938964844,279.1499938964844,34115.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713339805603028,1.0,0.0,0.0,3.467576503753662,3.4675984382629395,8.02315923920105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.01220703125,0.0,1326.129638671875,1895.4371337890625,0.0,4052.949462890625,0.8647353649139404,1.0,0.0,3.0,1.0,0.0
18117360,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8151665925979614,0.4102379977703094,0.3728856146335602,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9480448365211488,0.6424534916877747,0.6104585528373718,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.793382465839386,0.5369142889976501,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8212233781814575,0.4202882945537567,0.4019908010959625,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6904186010360718,0.2459387332201004,1.1285573244094849,284.9840087890625,284.95001220703125,300.0575561523437,291.5508117675781,297.9853210449219,296.2764587402344,284.98272705078125,1.0,0.6962124705314636,0.3427453637123108,0.3427453637123108,1.0,1.0,-3.664164066314697,0.9330406785011292,2.731123208999634,0.1085092946887016,0.8952716588973999,0.8952716588973999,0.0,229.04837036132807,202.0,57783.125,0.0,4240.5419921875,1.0,279.141357421875,283.0626525878906,294.5255126953125,298.19659423828125,293.1499938964844,293.1499938964844,279.45001220703125,33835.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688684344291688,1.0,0.0,0.0,3.5230541229248047,3.52307653427124,8.281937198262312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.05322265625,0.0,1380.833984375,1895.4371337890625,0.0,4031.23388671875,0.8750278353691101,1.0,0.0,3.0,1.0,0.0
18117420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.823661744594574,0.4101396203041076,0.3724283576011657,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9591593742370604,0.6415762305259705,0.609247624874115,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.8032715320587158,0.5188620686531067,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8299620747566223,0.4206348657608032,0.4019209444522857,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6990379095077515,0.2465559691190719,1.1293246746063232,285.03173828125,284.95001220703125,300.04168701171875,291.5382385253906,298.00213623046875,296.30645751953125,285.0291442871094,1.0,0.6880722641944885,0.3424517810344696,0.3424517810344696,1.0,1.0,-3.641278982162476,0.9251497387886048,2.716129302978516,0.1057612746953964,0.9850925207138062,0.9850925207138062,0.0,218.6060028076172,205.0,57126.70703125,0.0,4114.15869140625,1.0,279.44122314453125,283.13531494140625,294.515380859375,298.12969970703125,293.1499938964844,293.1499938964844,279.1499938964844,31571.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617067575454712,1.0,0.0,0.0,3.700349807739258,3.700373411178589,9.136478524851556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.265625,0.0,1556.3194580078125,1895.4371337890625,0.0,3967.78515625,0.913354992866516,1.0,0.0,3.0,1.0,0.0
18117480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.823661744594574,0.4101396203041076,0.3724283576011657,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9591593742370604,0.6415762305259705,0.609247624874115,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9990000128746032,0.8032715320587158,0.5188620686531067,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8299620747566223,0.4206348657608032,0.4019209444522857,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6990379095077515,0.2465559691190719,1.1293246746063232,285.03173828125,284.95001220703125,300.04168701171875,291.5382385253906,298.00213623046875,296.30645751953125,285.0291442871094,1.0,0.6880722641944885,0.3424517810344696,0.3424517810344696,1.0,1.0,-3.641278982162476,0.9251497387886048,2.716129302978516,0.1057612746953964,0.9850925207138062,0.9850925207138062,0.0,218.6060028076172,205.0,57126.70703125,0.0,4114.15869140625,1.0,279.44122314453125,283.13531494140625,294.515380859375,298.12969970703125,293.1499938964844,293.1499938964844,279.1499938964844,31571.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617067575454712,1.0,0.0,0.0,3.700349807739258,3.700373411178589,9.136478524851556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.265625,0.0,1556.3194580078125,1895.4371337890625,0.0,3967.78515625,0.913354992866516,1.0,0.0,3.0,1.0,0.0
18117540,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8271464109420776,0.4087541401386261,0.3713181912899017,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9635995626449584,0.6392984390258789,0.6072900891304016,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.8119504451751709,0.5103372931480408,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8339220285415649,0.4199951291084289,0.4014102518558502,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.703216552734375,0.2466292232275009,1.1296331882476809,284.8880615234375,284.95001220703125,300.0256652832031,291.5255432128906,298.0074462890625,296.3208312988281,284.88922119140625,1.0,0.6841025352478027,0.3421581983566284,0.3421581983566284,1.0,1.0,-3.627074003219605,0.919899880886078,2.707174062728882,0.1035254001617431,0.8691940307617188,0.8691940307617188,0.0,213.61590576171875,223.0,57869.40625,0.0,4045.718994140625,1.0,279.1568603515625,282.9704895019531,294.55865478515625,298.29791259765625,293.1499938964844,293.1499938964844,279.45001220703125,38217.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724082946777344,1.0,0.0,0.0,3.624963998794556,3.624988079071045,8.768002999204327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.74560546875,0.0,1521.9720458984375,1895.4371337890625,0.0,4062.39013671875,0.9010846614837646,1.0,0.0,3.0,1.0,0.0
18117600,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8271464109420776,0.4087541401386261,0.3713181912899017,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9635995626449584,0.6392984390258789,0.6072900891304016,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.8119504451751709,0.5103372931480408,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8339220285415649,0.4199951291084289,0.4014102518558502,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.703216552734375,0.2466292232275009,1.1296331882476809,284.8880615234375,284.95001220703125,300.0256652832031,291.5255432128906,298.0074462890625,296.3208312988281,284.88922119140625,1.0,0.6841025352478027,0.3421581983566284,0.3421581983566284,1.0,1.0,-3.627074003219605,0.919899880886078,2.707174062728882,0.1035254001617431,0.8691940307617188,0.8691940307617188,0.0,213.61590576171875,223.0,57869.40625,0.0,4045.718994140625,1.0,279.1568603515625,282.9704895019531,294.55865478515625,298.29791259765625,293.1499938964844,293.1499938964844,279.45001220703125,38217.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724082946777344,1.0,0.0,0.0,3.624963998794556,3.624988079071045,8.768002999204327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.74560546875,0.0,1521.9720458984375,1895.4371337890625,0.0,4062.39013671875,0.9010846614837646,1.0,0.0,3.0,1.0,0.0
18117660,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.823842465877533,0.4085023403167724,0.3709110021591186,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9589849710464478,0.6381868720054626,0.6060240268707275,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.8195780515670776,0.5163840055465698,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8308441042900085,0.4200828075408935,0.4013707041740417,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7007275223731995,0.2471036165952682,1.1316139698028564,285.0016174316406,284.95001220703125,300.00946044921875,291.5127258300781,298.01470947265625,296.335693359375,285.0012512207031,1.0,0.6873060464859009,0.3421771824359894,0.3421771824359894,1.0,1.0,-3.634632349014282,0.9222378134727478,2.7123947143554688,0.1037433743476867,0.9624708890914916,0.9624708890914916,0.0,216.99403381347656,241.0,57207.953125,0.0,4086.61572265625,1.0,279.442138671875,283.1062316894531,294.4935913085937,298.1200866699219,293.1499938964844,293.1499938964844,279.1499938964844,33396.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648258686065674,1.0,0.0,0.0,3.732244968414306,3.732269287109375,9.294661822423222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.9716796875,0.0,1606.688720703125,1895.4371337890625,0.0,3995.48583984375,0.9220704436302184,1.0,0.0,3.0,1.0,0.0
18117720,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.823842465877533,0.4085023403167724,0.3709110021591186,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9589849710464478,0.6381868720054626,0.6060240268707275,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,0.8195780515670776,0.5163840055465698,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8308441042900085,0.4200828075408935,0.4013707041740417,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7007275223731995,0.2471036165952682,1.1316139698028564,285.0016174316406,284.95001220703125,300.00946044921875,291.5127258300781,298.01470947265625,296.335693359375,285.0012512207031,1.0,0.6873060464859009,0.3421771824359894,0.3421771824359894,1.0,1.0,-3.634632349014282,0.9222378134727478,2.7123947143554688,0.1037433743476867,0.9624708890914916,0.9624708890914916,0.0,216.99403381347656,241.0,57207.953125,0.0,4086.61572265625,1.0,279.442138671875,283.1062316894531,294.4935913085937,298.1200866699219,293.1499938964844,293.1499938964844,279.1499938964844,33396.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648258686065674,1.0,0.0,0.0,3.732244968414306,3.732269287109375,9.294661822423222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.9716796875,0.0,1606.688720703125,1895.4371337890625,0.0,3995.48583984375,0.9220704436302184,1.0,0.0,3.0,1.0,0.0
18117780,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8155146837234497,0.4072543382644653,0.3703665435314178,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9475730657577516,0.6361467838287354,0.6047137975692749,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.8227411508560181,0.532573401927948,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8229252099990845,0.4195471704006195,0.4013943672180176,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6936082243919373,0.2471216320991516,1.134013295173645,284.9017639160156,284.95001220703125,299.9930114746094,291.49969482421875,298.0002746582031,296.321044921875,284.9031066894531,1.0,0.6947024464607239,0.3421961665153503,0.3421961665153503,1.0,1.0,-3.654787063598633,0.928406536579132,2.7263803482055664,0.1053560823202133,0.8721109628677368,0.8721109628677368,0.0,226.2828063964844,244.0,58177.86328125,0.0,4198.1015625,1.0,279.1576232910156,282.9788818359375,294.529541015625,298.28057861328125,293.1499938964844,293.1499938964844,279.45001220703125,38319.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745610356330872,1.0,0.0,0.0,3.6373212337493896,3.637345552444458,8.827883561934868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.03271484375,0.0,1536.4058837890625,1895.4371337890625,0.0,4081.268310546875,0.9043524265289308,1.0,0.0,3.0,1.0,0.0
18117840,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8155146837234497,0.4072543382644653,0.3703665435314178,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9475730657577516,0.6361467838287354,0.6047137975692749,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.8227411508560181,0.532573401927948,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8229252099990845,0.4195471704006195,0.4013943672180176,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6936082243919373,0.2471216320991516,1.134013295173645,284.9017639160156,284.95001220703125,299.9930114746094,291.49969482421875,298.0002746582031,296.321044921875,284.9031066894531,1.0,0.6947024464607239,0.3421961665153503,0.3421961665153503,1.0,1.0,-3.654787063598633,0.928406536579132,2.7263803482055664,0.1053560823202133,0.8721109628677368,0.8721109628677368,0.0,226.2828063964844,244.0,58177.86328125,0.0,4198.1015625,1.0,279.1576232910156,282.9788818359375,294.529541015625,298.28057861328125,293.1499938964844,293.1499938964844,279.45001220703125,38319.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745610356330872,1.0,0.0,0.0,3.6373212337493896,3.637345552444458,8.827883561934868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.03271484375,0.0,1536.4058837890625,1895.4371337890625,0.0,4081.268310546875,0.9043524265289308,1.0,0.0,3.0,1.0,0.0
18117900,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8120110034942627,0.407011330127716,0.3700551390647888,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9427034258842468,0.6355281472206116,0.6040199398994446,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.8239922523498535,0.5393005609512329,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8196679353713989,0.4195228815078735,0.4013406038284302,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6906509399414062,0.247205764055252,1.1346442699432373,285.0176696777344,284.95001220703125,299.9847106933594,291.4931030273437,297.9937744140625,296.314697265625,285.0192565917969,1.0,0.6973763704299927,0.342205673456192,0.342205673456192,1.0,1.0,-3.662375688552856,0.9307289719581604,2.7316465377807617,0.1061179786920547,0.9532349705696106,0.9532349705696106,0.0,230.19175720214844,244.0,57403.51171875,0.0,4242.939453125,1.0,279.4014892578125,283.1162109375,294.46875,298.0717468261719,293.1499938964844,293.1499938964844,279.45001220703125,34044.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692152738571168,1.0,0.0,0.0,3.686303615570069,3.6863276958465576,9.0672477881526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.76171875,0.0,1559.157958984375,1895.4371337890625,0.0,4034.293212890625,0.9135294556617736,1.0,0.0,3.0,1.0,0.0
18117960,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8094884157180786,0.4068747758865356,0.3700364828109741,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.939102590084076,0.6350564360618591,0.6036697626113892,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.8254746794700623,0.5444217920303345,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.817347526550293,0.4196275174617767,0.4015209972858429,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6885809898376465,0.2473714500665664,1.1358119249343872,285.0123596191406,284.95001220703125,299.9763488769531,291.4864807128906,297.98834228515625,296.3108215332031,285.0113220214844,1.0,0.699791431427002,0.3419055938720703,0.3419055938720703,1.0,1.0,-3.6697165966033936,0.9320358633995056,2.737680673599243,0.1058090180158615,0.9720527529716492,0.9720527529716492,0.0,233.2681579589844,247.0,57573.52734375,0.0,4282.0791015625,1.0,279.4432983398437,283.1099548339844,294.46893310546875,298.11773681640625,293.1499938964844,293.1499938964844,279.1499938964844,33206.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675641655921936,1.0,0.0,0.0,3.7545995712280273,3.754624128341675,9.406337539985544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.0791015625,0.0,1631.1864013671875,1895.4371337890625,0.0,4019.719482421875,0.9267406463623048,1.0,0.0,3.0,1.0,0.0
18118020,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.804046630859375,0.4053902328014374,0.3691926300525665,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9317829012870787,0.6328566074371338,0.6021372675895691,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.8269854187965393,0.5541457533836365,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8126216530799866,0.4189731478691101,0.401342511177063,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6843920350074768,0.2471244186162948,1.1364682912826538,284.8977355957031,284.95001220703125,299.9593811035156,291.4730529785156,297.9674072265625,296.2900390625,284.89910888671875,1.0,0.7037019729614258,0.3413054347038269,0.3413054347038269,1.0,1.0,-3.679141998291016,0.9329166412353516,2.746225357055664,0.1047408059239387,0.8743239045143127,0.8743239045143127,0.0,238.9711151123047,250.0,58422.13671875,0.0,4343.56298828125,1.0,279.1566467285156,282.9709777832031,294.5044860839844,298.2749328613281,293.1499938964844,293.1499938964844,279.45001220703125,38550.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776427149772644,1.0,0.0,0.0,3.658821821212769,3.658846378326416,8.932557875596103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.12109375,0.0,1562.1339111328125,1895.4371337890625,0.0,4108.19921875,0.9090943336486816,1.0,0.0,3.0,1.0,0.0
18118080,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.804046630859375,0.4053902328014374,0.3691926300525665,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9317829012870787,0.6328566074371338,0.6021372675895691,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.8269854187965393,0.5541457533836365,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8126216530799866,0.4189731478691101,0.401342511177063,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6843920350074768,0.2471244186162948,1.1364682912826538,284.8977355957031,284.95001220703125,299.9593811035156,291.4730529785156,297.9674072265625,296.2900390625,284.89910888671875,1.0,0.7037019729614258,0.3413054347038269,0.3413054347038269,1.0,1.0,-3.679141998291016,0.9329166412353516,2.746225357055664,0.1047408059239387,0.8743239045143127,0.8743239045143127,0.0,238.9711151123047,250.0,58422.13671875,0.0,4343.56298828125,1.0,279.1566467285156,282.9709777832031,294.5044860839844,298.2749328613281,293.1499938964844,293.1499938964844,279.45001220703125,38550.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776427149772644,1.0,0.0,0.0,3.658821821212769,3.658846378326416,8.932557875596103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.12109375,0.0,1562.1339111328125,1895.4371337890625,0.0,4108.19921875,0.9090943336486816,1.0,0.0,3.0,1.0,0.0
18118140,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7999287843704224,0.4048972427845001,0.3686430156230926,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.926143229007721,0.6316591501235962,0.6008825302124023,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.8299618363380432,0.5616775155067444,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.809008002281189,0.4189806878566742,0.4012966156005859,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.681242823600769,0.2472378015518188,1.1370818614959717,285.0082702636719,284.95001220703125,299.9421081542969,291.4593505859375,297.95751953125,296.2841491699219,285.007568359375,1.0,0.7068244218826294,0.3407052755355835,0.3407052755355835,1.0,1.0,-3.686712503433228,0.9332364201545716,2.7534759044647217,0.1033501550555229,0.9717204570770264,0.9717204570770264,0.0,243.457275390625,253.0,57691.1875,0.0,4392.58447265625,1.0,279.4423828125,283.1050720214844,294.4403076171875,298.0981140136719,293.1499938964844,293.1499938964844,279.1499938964844,33481.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701302647590636,1.0,0.0,0.0,3.765647649765015,3.765672206878662,9.461775221097924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.515625,0.0,1646.2362060546875,1895.4371337890625,0.0,4042.356201171875,0.9296640157699584,1.0,0.0,3.0,1.0,0.0
18118200,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7999287843704224,0.4048972427845001,0.3686430156230926,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.926143229007721,0.6316591501235962,0.6008825302124023,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9990000128746032,0.8299618363380432,0.5616775155067444,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.809008002281189,0.4189806878566742,0.4012966156005859,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.681242823600769,0.2472378015518188,1.1370818614959717,285.0082702636719,284.95001220703125,299.9421081542969,291.4593505859375,297.95751953125,296.2841491699219,285.007568359375,1.0,0.7068244218826294,0.3407052755355835,0.3407052755355835,1.0,1.0,-3.686712503433228,0.9332364201545716,2.7534759044647217,0.1033501550555229,0.9717204570770264,0.9717204570770264,0.0,243.457275390625,253.0,57691.1875,0.0,4392.58447265625,1.0,279.4423828125,283.1050720214844,294.4403076171875,298.0981140136719,293.1499938964844,293.1499938964844,279.1499938964844,33481.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701302647590636,1.0,0.0,0.0,3.765647649765015,3.765672206878662,9.461775221097924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.515625,0.0,1646.2362060546875,1895.4371337890625,0.0,4042.356201171875,0.9296640157699584,1.0,0.0,3.0,1.0,0.0
18118260,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7958202958106995,0.4033901989459991,0.3677089512348175,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9206904768943788,0.6294328570365906,0.5992512702941895,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.8317070007324219,0.5687263607978821,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8054395318031311,0.4183056354522705,0.401031881570816,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6782565712928772,0.246946170926094,1.1371963024139404,284.8958435058594,284.95001220703125,299.9244689941406,291.4454040527344,297.9401550292969,296.26812744140625,284.8972473144531,1.0,0.7094662189483643,0.3402401804924011,0.3402401804924011,1.0,1.0,-3.691933870315552,0.9332650303840636,2.758668899536133,0.1023304834961891,0.8733260035514832,0.8733260035514832,0.0,247.62515258789065,256.0,58468.671875,0.0,4433.26904296875,1.0,279.1565856933594,282.9690856933594,294.473876953125,298.2476806640625,293.1499938964844,293.1499938964844,279.45001220703125,38748.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795307517051696,1.0,0.0,0.0,3.663322925567627,3.6633474826812735,8.954548320616595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.06591796875,0.0,1568.6806640625,1895.4371337890625,0.0,4124.6435546875,0.9102557897567748,1.0,0.0,3.0,1.0,0.0
18118320,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7958202958106995,0.4033901989459991,0.3677089512348175,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9206904768943788,0.6294328570365906,0.5992512702941895,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.8317070007324219,0.5687263607978821,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8054395318031311,0.4183056354522705,0.401031881570816,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6782565712928772,0.246946170926094,1.1371963024139404,284.8958435058594,284.95001220703125,299.9244689941406,291.4454040527344,297.9401550292969,296.26812744140625,284.8972473144531,1.0,0.7094662189483643,0.3402401804924011,0.3402401804924011,1.0,1.0,-3.691933870315552,0.9332650303840636,2.758668899536133,0.1023304834961891,0.8733260035514832,0.8733260035514832,0.0,247.62515258789065,256.0,58468.671875,0.0,4433.26904296875,1.0,279.1565856933594,282.9690856933594,294.473876953125,298.2476806640625,293.1499938964844,293.1499938964844,279.45001220703125,38748.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795307517051696,1.0,0.0,0.0,3.663322925567627,3.6633474826812735,8.954548320616595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.06591796875,0.0,1568.6806640625,1895.4371337890625,0.0,4124.6435546875,0.9102557897567748,1.0,0.0,3.0,1.0,0.0
18118380,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7926269173622131,0.4028995037078857,0.3671261668205261,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9163457751274108,0.6282347440719604,0.597959578037262,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.8348345160484314,0.5745150446891785,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8025986552238464,0.4183151423931122,0.4009512662887573,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6759127974510193,0.2470553517341613,1.1375999450683594,285.0070495605469,284.95001220703125,299.906494140625,291.43115234375,297.9328308105469,296.265625,285.0063781738281,1.0,0.7117983102798462,0.3397750854492187,0.3397750854492187,1.0,1.0,-3.69702672958374,0.933271586894989,2.7637550830841064,0.1011558100581169,0.970191478729248,0.970191478729248,0.0,251.11485290527344,259.0,57699.70703125,0.0,4469.4365234375,1.0,279.4424133300781,283.1045227050781,294.4100036621094,298.0682983398437,293.1499938964844,293.1499938964844,279.1499938964844,33580.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715867638587952,1.0,0.0,0.0,3.7666983604431152,3.766723155975342,9.46705654314428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.9228515625,0.0,1648.2349853515625,1895.4371337890625,0.0,4055.171630859375,0.9299743175506592,1.0,0.0,3.0,1.0,0.0
18118440,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7926269173622131,0.4028995037078857,0.3671261668205261,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9163457751274108,0.6282347440719604,0.597959578037262,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.8348345160484314,0.5745150446891785,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8025986552238464,0.4183151423931122,0.4009512662887573,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6759127974510193,0.2470553517341613,1.1375999450683594,285.0070495605469,284.95001220703125,299.906494140625,291.43115234375,297.9328308105469,296.265625,285.0063781738281,1.0,0.7117983102798462,0.3397750854492187,0.3397750854492187,1.0,1.0,-3.69702672958374,0.933271586894989,2.7637550830841064,0.1011558100581169,0.970191478729248,0.970191478729248,0.0,251.11485290527344,259.0,57699.70703125,0.0,4469.4365234375,1.0,279.4424133300781,283.1045227050781,294.4100036621094,298.0682983398437,293.1499938964844,293.1499938964844,279.1499938964844,33580.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715867638587952,1.0,0.0,0.0,3.7666983604431152,3.766723155975342,9.46705654314428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.9228515625,0.0,1648.2349853515625,1895.4371337890625,0.0,4055.171630859375,0.9299743175506592,1.0,0.0,3.0,1.0,0.0
18118500,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7911413311958313,0.402230829000473,0.3668426275253296,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9143519401550292,0.6272220611572266,0.5973466634750366,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.8358450531959534,0.5772179365158081,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8013142943382263,0.418060690164566,0.4009585976600647,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6748884916305542,0.2469751089811325,1.138059377670288,284.8798522949219,284.95001220703125,299.8973388671875,291.4239196777344,297.92584228515625,296.2600402832031,284.8776550292969,1.0,0.7129355072975159,0.3395425081253052,0.3395425081253052,1.0,1.0,-3.699766397476196,0.933328092098236,2.7664382457733154,0.1006606817245483,0.8833741545677185,0.8833741545677185,0.0,252.7782745361328,259.0,58682.06640625,0.0,4487.5712890625,1.0,279.19500732421875,282.9509582519531,294.4591979980469,298.280029296875,293.1499938964844,293.1499938964844,279.1499938964844,37301.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781217575073242,1.0,0.0,0.0,3.741092205047608,3.741117238998413,9.338779136669472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.7646484375,0.0,1646.8746337890625,1895.4371337890625,0.0,4112.37548828125,0.9246689081192015,1.0,0.0,3.0,1.0,0.0
18118560,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7891416549682617,0.4014015197753906,0.3661803603172302,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9118415713310242,0.6260195970535278,0.5963158011436462,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.8365590572357178,0.5804243683815002,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7995898723602295,0.4176487326622009,0.4006720185279846,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6734738349914551,0.2467700541019439,1.1376323699951172,284.8959655761719,284.95001220703125,299.8880920410156,291.4165954589844,297.9172058105469,296.252197265625,284.89752197265625,1.0,0.7139474749565125,0.3393367528915405,0.3393367528915405,1.0,1.0,-3.700730085372925,0.9329336285591124,2.767796516418457,0.1000959500670433,0.8723756670951843,0.8723756670951843,0.0,254.6581878662109,262.0,58450.49609375,0.0,4502.146484375,1.0,279.1566467285156,282.9704284667969,294.4438781738281,298.21649169921875,293.1499938964844,293.1499938964844,279.45001220703125,38832.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98072350025177,1.0,0.0,0.0,3.660767078399658,3.6607916355133057,8.94205811619031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.6513671875,0.0,1566.4354248046875,1895.4371337890625,0.0,4135.00927734375,0.9098179936408995,1.0,0.0,3.0,1.0,0.0
