time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118620,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7862737774848938,0.4009032249450683,0.3655845820903778,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.908084273338318,0.6248168349266052,0.5950141549110413,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.8396354913711548,0.5850664377212524,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7970680594444275,0.4176602363586426,0.4005860388278961,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6714227795600891,0.2468807846307754,1.138007402420044,285.0065002441406,284.95001220703125,299.8692932128906,291.40167236328125,297.9109802246094,296.25128173828125,285.0058288574219,1.0,0.7159386873245239,0.3389252424240112,0.3389252424240112,1.0,1.0,-3.7043731212615967,0.9326746463775636,2.771698474884033,0.0989790633320808,0.9686701893806458,0.9686701893806458,0.0,257.8311767578125,265.0,57669.2578125,0.0,4532.4208984375,1.0,279.4423828125,283.1052551269531,294.3798522949219,298.03619384765625,293.1499938964844,293.1499938964844,279.1499938964844,33610.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726545810699464,1.0,0.0,0.0,3.7639355659484863,3.763960361480713,9.453174243390094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.7060546875,0.0,1645.222412109375,1895.4371337890625,0.0,4064.552490234375,0.9293736815452576,1.0,0.0,3.0,1.0,0.0
18118680,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7862737774848938,0.4009032249450683,0.3655845820903778,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.908084273338318,0.6248168349266052,0.5950141549110413,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.8396354913711548,0.5850664377212524,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7970680594444275,0.4176602363586426,0.4005860388278961,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6714227795600891,0.2468807846307754,1.138007402420044,285.0065002441406,284.95001220703125,299.8692932128906,291.40167236328125,297.9109802246094,296.25128173828125,285.0058288574219,1.0,0.7159386873245239,0.3389252424240112,0.3389252424240112,1.0,1.0,-3.7043731212615967,0.9326746463775636,2.771698474884033,0.0989790633320808,0.9686701893806458,0.9686701893806458,0.0,257.8311767578125,265.0,57669.2578125,0.0,4532.4208984375,1.0,279.4423828125,283.1052551269531,294.3798522949219,298.03619384765625,293.1499938964844,293.1499938964844,279.1499938964844,33610.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726545810699464,1.0,0.0,0.0,3.7639355659484863,3.763960361480713,9.453174243390094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.7060546875,0.0,1645.222412109375,1895.4371337890625,0.0,4064.552490234375,0.9293736815452576,1.0,0.0,3.0,1.0,0.0
18118740,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7827185988426208,0.3993878066539764,0.364635705947876,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.903753101825714,0.6225884556770325,0.5933705568313599,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9985426664352416,0.8414307236671448,0.5882951617240906,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7939741611480713,0.4169853925704956,0.4003121256828308,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6689307689666748,0.2465848177671432,1.1380581855773926,284.895263671875,284.95001220703125,299.8500061035156,291.38641357421875,297.89666748046875,296.2399597167969,284.8965759277344,1.0,0.717714786529541,0.3385137021541595,0.3385137021541595,1.0,1.0,-3.704875946044922,0.931464433670044,2.773411512374878,0.0978179275989532,0.870404064655304,0.870404064655304,0.0,261.4862670898437,268.0,58382.671875,0.0,4556.970703125,1.0,279.1566162109375,282.97137451171875,294.4130249023437,298.18194580078125,293.1499938964844,293.1499938964844,279.45001220703125,38886.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816983342170716,1.0,0.0,0.0,3.6558446884155273,3.655869245529175,8.918026992432715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.99951171875,0.0,1561.311279296875,1895.4371337890625,0.0,4143.46875,0.9086938500404358,1.0,0.0,3.0,1.0,0.0
18118800,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7827185988426208,0.3993878066539764,0.364635705947876,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.903753101825714,0.6225884556770325,0.5933705568313599,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9985426664352416,0.8414307236671448,0.5882951617240906,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7939741611480713,0.4169853925704956,0.4003121256828308,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6689307689666748,0.2465848177671432,1.1380581855773926,284.895263671875,284.95001220703125,299.8500061035156,291.38641357421875,297.89666748046875,296.2399597167969,284.8965759277344,1.0,0.717714786529541,0.3385137021541595,0.3385137021541595,1.0,1.0,-3.704875946044922,0.931464433670044,2.773411512374878,0.0978179275989532,0.870404064655304,0.870404064655304,0.0,261.4862670898437,268.0,58382.671875,0.0,4556.970703125,1.0,279.1566162109375,282.97137451171875,294.4130249023437,298.18194580078125,293.1499938964844,293.1499938964844,279.45001220703125,38886.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816983342170716,1.0,0.0,0.0,3.6558446884155273,3.655869245529175,8.918026992432715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.99951171875,0.0,1561.311279296875,1895.4371337890625,0.0,4143.46875,0.9086938500404358,1.0,0.0,3.0,1.0,0.0
18118860,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7796960473060608,0.3986971378326416,0.3639373481273651,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9000901579856873,0.6211890578269958,0.5919613242149353,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9971855282783508,0.8448406457901001,0.5905101895332336,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7912831902503967,0.4168069660663605,0.4001244008541107,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6667084097862244,0.2465007007122039,1.137933611869812,285.00408935546875,284.95001220703125,299.8296813964844,291.3724975585937,297.8914794921875,296.24090576171875,285.0033569335937,1.0,0.719247579574585,0.3381499648094177,0.3381499648094177,1.0,1.0,-3.7046306133270255,0.9301912784576416,2.7744393348693848,0.0965296030044555,0.964396595954895,0.964396595954895,0.0,264.73883056640625,271.0,57551.2890625,0.0,4576.87646484375,1.0,279.4423522949219,283.1056823730469,294.3487548828125,297.9980163574219,293.1499938964844,293.1499938964844,279.1499938964844,33686.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732698798179626,1.0,0.0,0.0,3.755761384963989,3.7557859420776367,9.412158874511078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.0498046875,0.0,1636.238525390625,1895.4371337890625,0.0,4069.951904296875,0.9275776147842408,1.0,0.0,3.0,1.0,0.0
18118920,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7796960473060608,0.3986971378326416,0.3639373481273651,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9000901579856873,0.6211890578269958,0.5919613242149353,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9971855282783508,0.8448406457901001,0.5905101895332336,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7912831902503967,0.4168069660663605,0.4001244008541107,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6667084097862244,0.2465007007122039,1.137933611869812,285.00408935546875,284.95001220703125,299.8296813964844,291.3724975585937,297.8914794921875,296.24090576171875,285.0033569335937,1.0,0.719247579574585,0.3381499648094177,0.3381499648094177,1.0,1.0,-3.7046306133270255,0.9301912784576416,2.7744393348693848,0.0965296030044555,0.964396595954895,0.964396595954895,0.0,264.73883056640625,271.0,57551.2890625,0.0,4576.87646484375,1.0,279.4423522949219,283.1056823730469,294.3487548828125,297.9980163574219,293.1499938964844,293.1499938964844,279.1499938964844,33686.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732698798179626,1.0,0.0,0.0,3.755761384963989,3.7557859420776367,9.412158874511078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.0498046875,0.0,1636.238525390625,1895.4371337890625,0.0,4069.951904296875,0.9275776147842408,1.0,0.0,3.0,1.0,0.0
18118980,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7757425308227539,0.3967935740947723,0.3626949787139892,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8955057859420776,0.6185545921325684,0.5899965763092041,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9950345754623412,0.8465880155563354,0.5921443104743958,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.787749707698822,0.4157117307186126,0.3995193839073181,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6637087464332581,0.2457458525896072,1.136280179023743,284.89385986328125,284.95001220703125,299.8077697753906,291.36151123046875,297.87567138671875,296.2285461425781,284.8951110839844,1.0,0.7204740047454834,0.3377862274646759,0.3377862274646759,1.0,1.0,-3.700035333633423,0.9276123046875,2.772423028945923,0.0951551422476768,0.8654187917709351,0.8654187917709351,0.0,268.61334228515625,274.0,58172.68359375,0.0,4588.4501953125,1.0,279.1567077636719,282.9745178222656,294.3847961425781,298.1407470703125,293.1499938964844,293.1499938964844,279.45001220703125,39075.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981656551361084,1.0,0.0,0.0,3.639705419540405,3.6397297382354736,8.83946029262006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.8564453125,0.0,1544.6905517578125,1895.4371337890625,0.0,4143.1064453125,0.905247926712036,1.0,0.0,3.0,1.0,0.0
18119040,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7757425308227539,0.3967935740947723,0.3626949787139892,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8955057859420776,0.6185545921325684,0.5899965763092041,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9950345754623412,0.8465880155563354,0.5921443104743958,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.787749707698822,0.4157117307186126,0.3995193839073181,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6637087464332581,0.2457458525896072,1.136280179023743,284.89385986328125,284.95001220703125,299.8077697753906,291.36151123046875,297.87567138671875,296.2285461425781,284.8951110839844,1.0,0.7204740047454834,0.3377862274646759,0.3377862274646759,1.0,1.0,-3.700035333633423,0.9276123046875,2.772423028945923,0.0951551422476768,0.8654187917709351,0.8654187917709351,0.0,268.61334228515625,274.0,58172.68359375,0.0,4588.4501953125,1.0,279.1567077636719,282.9745178222656,294.3847961425781,298.1407470703125,293.1499938964844,293.1499938964844,279.45001220703125,39075.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981656551361084,1.0,0.0,0.0,3.639705419540405,3.6397297382354736,8.83946029262006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.8564453125,0.0,1544.6905517578125,1895.4371337890625,0.0,4143.1064453125,0.905247926712036,1.0,0.0,3.0,1.0,0.0
18119100,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7738081216812134,0.3962182700634002,0.3620170950889587,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8932585716247559,0.6175993084907532,0.5889278054237366,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9940037131309508,0.8481166958808899,0.5929635763168335,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7859904170036316,0.4153740704059601,0.3991109132766723,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.6621599793434143,0.2454414814710617,1.1348447799682615,285.00750732421875,284.95001220703125,299.7962646484375,291.3570556640625,297.8714294433594,296.2273864746094,285.0087280273437,1.0,0.7209277153015137,0.3376043438911438,0.3376043438911438,1.0,1.0,-3.6966941356658936,0.9260178208351136,2.7706761360168457,0.0942352712154388,0.9422246813774108,0.9422246813774108,0.0,270.4294128417969,274.0,57244.0390625,0.0,4590.53955078125,1.0,279.4012451171875,283.1127624511719,294.3232727050781,297.9194641113281,293.1499938964844,293.1499938964844,279.45001220703125,34571.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752151370048524,1.0,0.0,0.0,3.679423093795776,3.6794471740722656,9.033431638272303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.8466796875,0.0,1555.3773193359375,1895.4371337890625,0.0,4086.993896484375,0.912392795085907,1.0,0.0,3.0,1.0,0.0
18119160,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7725166082382202,0.3957642912864685,0.3616619110107422,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8916717767715454,0.6167876124382019,0.5882118940353394,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.99351167678833,0.8497695922851562,0.5941596627235413,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7848116755485535,0.4151540994644165,0.3989429175853729,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6610978841781616,0.2452204376459121,1.134048342704773,285.0005187988281,284.95001220703125,299.78436279296875,291.353271484375,297.8685302734375,296.2279663085937,284.9994201660156,1.0,0.7214722633361816,0.3374747633934021,0.3374747633934021,1.0,1.0,-3.695682048797608,0.9252790808677672,2.770402908325196,0.0936984419822692,0.9561392664909364,0.9561392664909364,0.0,271.8205261230469,277.0,57290.5625,0.0,4596.48388671875,1.0,279.4432373046875,283.1075439453125,294.3249816894531,297.9574584960937,293.1499938964844,293.1499938964844,279.1499938964844,33738.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724165201187134,1.0,0.0,0.0,3.7382595539093018,3.73828387260437,9.32464217839879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.9580078125,0.0,1616.2667236328125,1895.4371337890625,0.0,4062.462646484375,0.9233985543251038,1.0,0.0,3.0,1.0,0.0
18119220,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7686669230461121,0.3936811089515686,0.3602253198623657,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8872180581092834,0.6139492392539978,0.5860185623168945,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9913496971130372,0.8512700796127319,0.5956153869628906,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7813359498977661,0.4138453602790832,0.3980997204780578,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6580322980880737,0.2441881597042083,1.1309746503829956,284.8951721191406,284.95001220703125,299.75946044921875,291.3475341796875,297.8517150878906,296.2149963378906,284.8960876464844,1.0,0.7222690582275391,0.3372155725955963,0.3372155725955963,1.0,1.0,-3.68836522102356,0.9222344160079956,2.7661306858062744,0.0924455448985099,0.8593343496322632,0.8593343496322632,0.0,275.48974609375,280.0,57848.55859375,0.0,4599.046875,1.0,279.15771484375,282.9826965332031,294.366943359375,298.1013488769531,293.1499938964844,293.1499938964844,279.45001220703125,39074.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801692962646484,1.0,0.0,0.0,3.613179206848145,3.613203287124634,8.711085683899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.30859375,0.0,1515.359619140625,1895.4371337890625,0.0,4130.1953125,0.8995010256767273,1.0,0.0,3.0,1.0,0.0
18119280,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7686669230461121,0.3936811089515686,0.3602253198623657,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8872180581092834,0.6139492392539978,0.5860185623168945,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9913496971130372,0.8512700796127319,0.5956153869628906,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7813359498977661,0.4138453602790832,0.3980997204780578,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6580322980880737,0.2441881597042083,1.1309746503829956,284.8951721191406,284.95001220703125,299.75946044921875,291.3475341796875,297.8517150878906,296.2149963378906,284.8960876464844,1.0,0.7222690582275391,0.3372155725955963,0.3372155725955963,1.0,1.0,-3.68836522102356,0.9222344160079956,2.7661306858062744,0.0924455448985099,0.8593343496322632,0.8593343496322632,0.0,275.48974609375,280.0,57848.55859375,0.0,4599.046875,1.0,279.15771484375,282.9826965332031,294.366943359375,298.1013488769531,293.1499938964844,293.1499938964844,279.45001220703125,39074.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801692962646484,1.0,0.0,0.0,3.613179206848145,3.613203287124634,8.711085683899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.30859375,0.0,1515.359619140625,1895.4371337890625,0.0,4130.1953125,0.8995010256767273,1.0,0.0,3.0,1.0,0.0
18119340,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.765587329864502,0.3924999535083771,0.3590693473815918,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8835559487342834,0.6120133996009827,0.584088146686554,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.989843487739563,0.8540952205657959,0.5974359512329102,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7785108089447021,0.4131201207637787,0.3973711133003235,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6554456949234009,0.2434618175029754,1.127799153327942,284.9982604980469,284.95001220703125,299.7331237792969,291.34405517578125,297.8433837890625,296.2136535644531,284.9974365234375,1.0,0.7229430079460144,0.3369563817977905,0.3369563817977905,1.0,1.0,-3.682136058807373,0.91952645778656,2.7626094818115234,0.0910359695553779,0.9471191763877868,0.9471191763877868,0.0,278.4952392578125,283.0,56955.49609375,0.0,4600.48974609375,1.0,279.4420471191406,283.1128234863281,294.3143615722656,297.9245300292969,293.1499938964844,293.1499938964844,279.1499938964844,33835.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705497622489928,1.0,0.0,0.0,3.709372997283936,3.709397315979004,9.181091513710272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.9658203125,0.0,1583.7740478515625,1895.4371337890625,0.0,4046.04931640625,0.9171550869941713,1.0,0.0,3.0,1.0,0.0
18119400,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.765587329864502,0.3924999535083771,0.3590693473815918,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8835559487342834,0.6120133996009827,0.584088146686554,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.989843487739563,0.8540952205657959,0.5974359512329102,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7785108089447021,0.4131201207637787,0.3973711133003235,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6554456949234009,0.2434618175029754,1.127799153327942,284.9982604980469,284.95001220703125,299.7331237792969,291.34405517578125,297.8433837890625,296.2136535644531,284.9974365234375,1.0,0.7229430079460144,0.3369563817977905,0.3369563817977905,1.0,1.0,-3.682136058807373,0.91952645778656,2.7626094818115234,0.0910359695553779,0.9471191763877868,0.9471191763877868,0.0,278.4952392578125,283.0,56955.49609375,0.0,4600.48974609375,1.0,279.4420471191406,283.1128234863281,294.3143615722656,297.9245300292969,293.1499938964844,293.1499938964844,279.1499938964844,33835.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705497622489928,1.0,0.0,0.0,3.709372997283936,3.709397315979004,9.181091513710272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.9658203125,0.0,1583.7740478515625,1895.4371337890625,0.0,4046.04931640625,0.9171550869941713,1.0,0.0,3.0,1.0,0.0
18119460,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7618421912193298,0.390291690826416,0.3575024604797363,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8792226314544678,0.6090338826179504,0.5817429423332214,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9875666499137878,0.8551427125930786,0.5985725522041321,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7750993967056274,0.4116542041301727,0.3963679671287536,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6524018049240112,0.2422653585672378,1.1239254474639893,284.8966064453125,284.95001220703125,299.7054138183594,291.3426513671875,297.8251953125,296.1996765136719,284.8974609375,1.0,0.7234627604484558,0.3367577195167541,0.3367577195167541,1.0,1.0,-3.672940015792847,0.9161158204078674,2.756824254989624,0.0898269638419151,0.8525910377502441,0.8525910377502441,0.0,282.0547790527344,286.0,57460.48828125,0.0,4597.052734375,1.0,279.1579284667969,282.992431640625,294.3602294921875,298.0697021484375,293.1499938964844,293.1499938964844,279.45001220703125,39145.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779090881347656,1.0,0.0,0.0,3.580119371414185,3.5801432132720947,8.552406143280677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.01953125,0.0,1479.8902587890625,1895.4371337890625,0.0,4110.52197265625,0.8922467827796936,1.0,0.0,3.0,1.0,0.0
18119520,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7618421912193298,0.390291690826416,0.3575024604797363,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8792226314544678,0.6090338826179504,0.5817429423332214,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9875666499137878,0.8551427125930786,0.5985725522041321,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7750993967056274,0.4116542041301727,0.3963679671287536,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6524018049240112,0.2422653585672378,1.1239254474639893,284.8966064453125,284.95001220703125,299.7054138183594,291.3426513671875,297.8251953125,296.1996765136719,284.8974609375,1.0,0.7234627604484558,0.3367577195167541,0.3367577195167541,1.0,1.0,-3.672940015792847,0.9161158204078674,2.756824254989624,0.0898269638419151,0.8525910377502441,0.8525910377502441,0.0,282.0547790527344,286.0,57460.48828125,0.0,4597.052734375,1.0,279.1579284667969,282.992431640625,294.3602294921875,298.0697021484375,293.1499938964844,293.1499938964844,279.45001220703125,39145.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779090881347656,1.0,0.0,0.0,3.580119371414185,3.5801432132720947,8.552406143280677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.01953125,0.0,1479.8902587890625,1895.4371337890625,0.0,4110.52197265625,0.8922467827796936,1.0,0.0,3.0,1.0,0.0
18119580,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7588385939598083,0.3889792263507843,0.356235146522522,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8756508827209473,0.6069498658180237,0.5796809792518616,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9859638214111328,0.8576027750968933,0.6001206040382385,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7723156213760376,0.4107795357704162,0.3954994678497314,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6498262286186218,0.2413870394229889,1.1200741529464722,284.996337890625,284.95001220703125,299.6763916015625,291.34307861328125,297.81591796875,296.1978454589844,284.9955139160156,1.0,0.7239047288894653,0.3365590274333954,0.3365590274333954,1.0,1.0,-3.665109634399414,0.9131304025650024,2.751979112625122,0.0884967073798179,0.9377819299697876,0.9377819299697876,0.0,284.9761962890625,289.0,56572.7109375,0.0,4593.45849609375,1.0,279.4418029785156,283.11932373046875,294.3118591308594,297.8973999023437,293.1499938964844,293.1499938964844,279.1499938964844,33840.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679874181747437,1.0,0.0,0.0,3.6776645183563232,3.6776883602142334,9.024797691381536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.919921875,0.0,1547.884765625,1895.4371337890625,0.0,4023.458251953125,0.9100196957588196,1.0,0.0,3.0,1.0,0.0
18119640,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7588385939598083,0.3889792263507843,0.356235146522522,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8756508827209473,0.6069498658180237,0.5796809792518616,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9859638214111328,0.8576027750968933,0.6001206040382385,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7723156213760376,0.4107795357704162,0.3954994678497314,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6498262286186218,0.2413870394229889,1.1200741529464722,284.996337890625,284.95001220703125,299.6763916015625,291.34307861328125,297.81591796875,296.1978454589844,284.9955139160156,1.0,0.7239047288894653,0.3365590274333954,0.3365590274333954,1.0,1.0,-3.665109634399414,0.9131304025650024,2.751979112625122,0.0884967073798179,0.9377819299697876,0.9377819299697876,0.0,284.9761962890625,289.0,56572.7109375,0.0,4593.45849609375,1.0,279.4418029785156,283.11932373046875,294.3118591308594,297.8973999023437,293.1499938964844,293.1499938964844,279.1499938964844,33840.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679874181747437,1.0,0.0,0.0,3.6776645183563232,3.6776883602142334,9.024797691381536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.919921875,0.0,1547.884765625,1895.4371337890625,0.0,4023.458251953125,0.9100196957588196,1.0,0.0,3.0,1.0,0.0
18119700,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7572974562644958,0.3878918588161468,0.3555793166160583,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8738290667533875,0.6054803133010864,0.5786428451538086,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.985074520111084,0.8580846190452576,0.6008138060569763,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7709035277366638,0.41005939245224,0.3950792253017425,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.648540735244751,0.2407830357551574,1.1182600259780884,284.8751220703125,284.95001220703125,299.661376953125,291.3439025878906,297.8072204589844,296.1917724609375,284.8739318847656,1.0,0.7241474986076355,0.3364596962928772,0.3364596962928772,1.0,1.0,-3.6612253189086914,0.9116415977478028,2.7495837211608887,0.0879720523953437,0.8519155979156494,0.8519155979156494,0.0,286.5257873535156,289.0,57360.33984375,0.0,4592.28857421875,1.0,279.1976928710937,282.9762878417969,294.3695678710937,298.1065368652344,293.1499938964844,293.1499938964844,279.1499938964844,38253.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735938906669616,1.0,0.0,0.0,3.632640600204468,3.632664918899536,8.805178595139296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.87646484375,0.0,1530.7208251953125,1895.4371337890625,0.0,4072.793701171875,0.9007933139801024,1.0,0.0,3.0,1.0,0.0
18119760,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7552232146263123,0.3866745829582214,0.3545762002468109,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8714602589607239,0.603854775428772,0.5772210955619812,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.983636736869812,0.8584234714508057,0.6010890603065491,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7690004706382751,0.409202367067337,0.3943834602832794,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6468392014503479,0.2400596737861633,1.1155853271484375,284.89794921875,284.95001220703125,299.64605712890625,291.3451232910156,297.79742431640625,296.18426513671875,284.8992614746094,1.0,0.7242289781570435,0.3363971710205078,0.3363971710205078,1.0,1.0,-3.654586791992188,0.9094446897506714,2.7451419830322266,0.087304413318634,0.8455029129981995,0.8455029129981995,0.0,288.44793701171875,292.0,57019.37890625,0.0,4585.76171875,1.0,279.1575012207031,283.0035400390625,294.3621826171875,298.0442810058594,293.1499938964844,293.1499938964844,279.45001220703125,39367.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751418232917786,1.0,0.0,0.0,3.541433811187744,3.541457414627075,8.36857623198739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.388671875,0.0,1440.1544189453125,1895.4371337890625,0.0,4086.352294921875,0.883873701095581,1.0,0.0,3.0,1.0,0.0
18119820,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7522870898246765,0.3852510750293731,0.3532118797302246,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8679680824279785,0.6016401052474976,0.5750398635864258,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9819694757461548,0.8606593012809753,0.6024819016456604,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.766265869140625,0.4082168638706207,0.3934117257595062,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.644278883934021,0.2390522956848144,1.1111618280410769,284.9944763183594,284.95001220703125,299.614501953125,291.3485412597656,297.7878723144531,296.1827087402344,284.9936218261719,1.0,0.7245027422904968,0.3362721502780914,0.3362721502780914,1.0,1.0,-3.645497083663941,0.9063249826431274,2.7391719818115234,0.0861227139830589,0.9282850623130798,0.9282850623130798,0.0,291.3256530761719,295.0,56159.4921875,0.0,4578.39111328125,1.0,279.4415283203125,283.12652587890625,294.3163146972656,297.8756103515625,293.1499938964844,293.1499938964844,279.1499938964844,33835.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649816155433656,1.0,0.0,0.0,3.643336296081543,3.643359899520874,8.857105626702833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.1572265625,0.0,1509.6021728515625,1895.4371337890625,0.0,3996.8662109375,0.9022961854934692,1.0,0.0,3.0,1.0,0.0
18119880,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7522870898246765,0.3852510750293731,0.3532118797302246,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8679680824279785,0.6016401052474976,0.5750398635864258,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9819694757461548,0.8606593012809753,0.6024819016456604,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.766265869140625,0.4082168638706207,0.3934117257595062,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.644278883934021,0.2390522956848144,1.1111618280410769,284.9944763183594,284.95001220703125,299.614501953125,291.3485412597656,297.7878723144531,296.1827087402344,284.9936218261719,1.0,0.7245027422904968,0.3362721502780914,0.3362721502780914,1.0,1.0,-3.645497083663941,0.9063249826431274,2.7391719818115234,0.0861227139830589,0.9282850623130798,0.9282850623130798,0.0,291.3256530761719,295.0,56159.4921875,0.0,4578.39111328125,1.0,279.4415283203125,283.12652587890625,294.3163146972656,297.8756103515625,293.1499938964844,293.1499938964844,279.1499938964844,33835.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649816155433656,1.0,0.0,0.0,3.643336296081543,3.643359899520874,8.857105626702833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.1572265625,0.0,1509.6021728515625,1895.4371337890625,0.0,3996.8662109375,0.9022961854934692,1.0,0.0,3.0,1.0,0.0
18119940,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7487645745277405,0.3828632831573486,0.351461261510849,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8638829588890076,0.598440945148468,0.5724638104438782,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.979560911655426,0.8612785339355469,0.6032938957214355,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.763022780418396,0.4065486490726471,0.3921971321105957,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6413273811340332,0.2376102060079574,1.1061190366744995,284.89996337890625,284.95001220703125,299.5817565917969,291.35308837890625,297.7691955566406,296.16961669921875,284.900634765625,1.0,0.7246725559234619,0.336147129535675,0.336147129535675,1.0,1.0,-3.6337502002716064,0.9024021029472352,2.7313480377197266,0.0849614813923835,0.838746190071106,0.838746190071106,0.0,294.76397705078125,298.0,56580.31640625,0.0,4567.11865234375,1.0,279.1584777832031,283.0147399902344,294.3684997558594,298.02252197265625,293.1499938964844,293.1499938964844,279.45001220703125,39196.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719182252883912,1.0,0.0,0.0,3.505678176879883,3.5057015419006348,8.200444767680892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.84814453125,0.0,1401.4219970703125,1895.4371337890625,0.0,4058.0849609375,0.875857412815094,1.0,0.0,3.0,1.0,0.0
18120000,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7487645745277405,0.3828632831573486,0.351461261510849,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8638829588890076,0.598440945148468,0.5724638104438782,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.979560911655426,0.8612785339355469,0.6032938957214355,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.763022780418396,0.4065486490726471,0.3921971321105957,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6413273811340332,0.2376102060079574,1.1061190366744995,284.89996337890625,284.95001220703125,299.5817565917969,291.35308837890625,297.7691955566406,296.16961669921875,284.900634765625,1.0,0.7246725559234619,0.336147129535675,0.336147129535675,1.0,1.0,-3.6337502002716064,0.9024021029472352,2.7313480377197266,0.0849614813923835,0.838746190071106,0.838746190071106,0.0,294.76397705078125,298.0,56580.31640625,0.0,4567.11865234375,1.0,279.1584777832031,283.0147399902344,294.3684997558594,298.02252197265625,293.1499938964844,293.1499938964844,279.45001220703125,39196.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719182252883912,1.0,0.0,0.0,3.505678176879883,3.5057015419006348,8.200444767680892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.84814453125,0.0,1401.4219970703125,1895.4371337890625,0.0,4058.0849609375,0.875857412815094,1.0,0.0,3.0,1.0,0.0
18120060,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7459024786949158,0.3813348412513733,0.3500207364559173,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8604791760444641,0.5961007475852966,0.5701838731765747,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9778321981430054,0.8632833361625671,0.604548454284668,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7603489756584167,0.4054630696773529,0.3911438286304474,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6387897729873657,0.2364855408668518,1.1012070178985596,284.9926452636719,284.95001220703125,299.5478515625,291.3586120605469,297.7593688964844,296.16827392578125,284.9918212890625,1.0,0.7248105406761169,0.3361031413078308,0.3361031413078308,1.0,1.0,-3.62359881401062,0.899219274520874,2.724379539489746,0.0839665904641151,0.9186031818389891,0.9186031818389891,0.0,297.6124572753906,301.0,55719.0078125,0.0,4556.66357421875,1.0,279.44122314453125,283.1344299316406,294.3256225585937,297.8572998046875,293.1499938964844,293.1499938964844,279.1499938964844,33831.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616453051567078,1.0,0.0,0.0,3.606724977493286,3.606748104095459,8.679992333782138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.6552734375,0.0,1469.52392578125,1895.4371337890625,0.0,3967.23876953125,0.8940654397010803,1.0,0.0,3.0,1.0,0.0
18120120,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7459024786949158,0.3813348412513733,0.3500207364559173,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8604791760444641,0.5961007475852966,0.5701838731765747,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9778321981430054,0.8632833361625671,0.604548454284668,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7603489756584167,0.4054630696773529,0.3911438286304474,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6387897729873657,0.2364855408668518,1.1012070178985596,284.9926452636719,284.95001220703125,299.5478515625,291.3586120605469,297.7593688964844,296.16827392578125,284.9918212890625,1.0,0.7248105406761169,0.3361031413078308,0.3361031413078308,1.0,1.0,-3.62359881401062,0.899219274520874,2.724379539489746,0.0839665904641151,0.9186031818389891,0.9186031818389891,0.0,297.6124572753906,301.0,55719.0078125,0.0,4556.66357421875,1.0,279.44122314453125,283.1344299316406,294.3256225585937,297.8572998046875,293.1499938964844,293.1499938964844,279.1499938964844,33831.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616453051567078,1.0,0.0,0.0,3.606724977493286,3.606748104095459,8.679992333782138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.6552734375,0.0,1469.52392578125,1895.4371337890625,0.0,3967.23876953125,0.8940654397010803,1.0,0.0,3.0,1.0,0.0
18120180,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7424700260162354,0.3788700997829437,0.3481915593147278,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8565036654472351,0.5928030014038086,0.5675048232078552,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9753410816192628,0.863695502281189,0.6052096486091614,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.757183849811554,0.4037123024463653,0.3898443579673767,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6358720064163208,0.2349392026662826,1.0956727266311646,284.90167236328125,284.95001220703125,299.5128479003906,291.3648376464844,297.7406311035156,296.1556091308594,284.9021911621094,1.0,0.7248490452766418,0.3360591530799866,0.3360591530799866,1.0,1.0,-3.6107585430145264,0.8952306509017944,2.715528011322021,0.0829872265458107,0.8316497802734375,0.8316497802734375,0.0,301.02813720703125,304.0,56100.48828125,0.0,4542.30224609375,1.0,279.1587829589844,283.0267944335937,294.3795471191406,298.0038146972656,293.1499938964844,293.1499938964844,279.45001220703125,39198.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684478640556335,1.0,0.0,0.0,3.46558165550232,3.465604543685913,8.013931278583186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.12939453125,0.0,1360.234130859375,1895.4371337890625,0.0,4027.52294921875,0.8670260310173035,1.0,0.0,3.0,1.0,0.0
18120240,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7424700260162354,0.3788700997829437,0.3481915593147278,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8565036654472351,0.5928030014038086,0.5675048232078552,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9753410816192628,0.863695502281189,0.6052096486091614,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.757183849811554,0.4037123024463653,0.3898443579673767,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6358720064163208,0.2349392026662826,1.0956727266311646,284.90167236328125,284.95001220703125,299.5128479003906,291.3648376464844,297.7406311035156,296.1556091308594,284.9021911621094,1.0,0.7248490452766418,0.3360591530799866,0.3360591530799866,1.0,1.0,-3.6107585430145264,0.8952306509017944,2.715528011322021,0.0829872265458107,0.8316497802734375,0.8316497802734375,0.0,301.02813720703125,304.0,56100.48828125,0.0,4542.30224609375,1.0,279.1587829589844,283.0267944335937,294.3795471191406,298.0038146972656,293.1499938964844,293.1499938964844,279.45001220703125,39198.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684478640556335,1.0,0.0,0.0,3.46558165550232,3.465604543685913,8.013931278583186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.12939453125,0.0,1360.234130859375,1895.4371337890625,0.0,4027.52294921875,0.8670260310173035,1.0,0.0,3.0,1.0,0.0
18120300,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7408514022827148,0.3780136108398437,0.3472915291786194,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8546187877655029,0.5915210247039795,0.5661600828170776,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9742010831832886,0.8645499348640442,0.6055951714515686,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7556750774383545,0.4030756056308746,0.3891670405864715,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6344443559646606,0.2342846095561981,1.0926672220230105,285.0043640136719,284.95001220703125,299.4949645996094,291.3681640625,297.73504638671875,296.1543884277344,285.0047912597656,1.0,0.72480309009552,0.3360371589660644,0.3360371589660644,1.0,1.0,-3.604084968566896,0.8931651711463928,2.7109198570251465,0.0823539048433303,0.9017478227615356,0.9017478227615356,0.0,302.6075744628906,304.0,55238.5078125,0.0,4533.66796875,1.0,279.3971862792969,283.1529541015625,294.3272399902344,297.7958984375,293.1499938964844,293.1499938964844,279.45001220703125,34415.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961394727230072,1.0,0.0,0.0,3.510026931762696,3.510049343109131,8.220802101277513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.876953125,0.0,1371.543701171875,1895.4371337890625,0.0,3965.008544921875,0.8745514750480652,1.0,0.0,3.0,1.0,0.0
18120360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7396515011787415,0.3772421181201935,0.3466674387454986,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8531653881072998,0.5903415679931641,0.5651175379753113,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9735206365585328,0.8654667139053345,0.6063072681427002,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7545523047447205,0.402531623840332,0.3887065947055816,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6333332061767578,0.2337043434381485,1.0902869701385498,284.99041748046875,284.95001220703125,299.476806640625,291.37158203125,297.7304077148437,296.1544189453125,284.9892578125,1.0,0.7248633503913879,0.3360421061515808,0.3360421061515808,1.0,1.0,-3.599517345428467,0.8918087482452393,2.7077085971832275,0.0820101276040077,0.9085168838500975,0.9085168838500975,0.0,303.8740234375,307.0,55254.015625,0.0,4528.90576171875,1.0,279.4418029785156,283.1421813964844,294.337158203125,297.8402404785156,293.1499938964844,293.1499938964844,279.1499938964844,33752.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580214619636536,1.0,0.0,0.0,3.5699691772460938,3.5699920654296875,8.503979529450589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.1640625,0.0,1429.4931640625,1895.4371337890625,0.0,3934.92919921875,0.8855287432670593,1.0,0.0,3.0,1.0,0.0
18120420,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7363030910491943,0.3747066855430603,0.3447710275650024,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.849306046962738,0.5869505405426025,0.5623462796211243,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9709540009498596,0.8656691908836365,0.6068236231803894,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.751472532749176,0.4007037878036499,0.3873313367366791,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6304382681846619,0.2320620864629745,1.0843074321746826,284.9032592773437,284.95001220703125,299.4397888183594,291.37860107421875,297.7115478515625,296.1421203613281,284.9036560058594,1.0,0.7247841954231262,0.3360520005226135,0.3360520005226135,1.0,1.0,-3.5856847763061523,0.8876924514770508,2.6979923248291016,0.0811362490057945,0.824336051940918,0.824336051940918,0.0,307.26568603515625,295.0,55592.953125,0.0,4511.787109375,1.0,279.1591491699219,283.0393981933594,294.3927001953125,297.98583984375,293.1499938964844,293.1499938964844,279.45001220703125,39199.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647499322891236,1.0,0.0,0.0,3.423611640930176,3.423634052276612,7.821000167496095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.70263671875,0.0,1318.041015625,1895.4371337890625,0.0,3994.8125,0.8577648401260376,1.0,0.0,3.0,1.0,0.0
