time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120480,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7363030910491943,0.3747066855430603,0.3447710275650024,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.849306046962738,0.5869505405426025,0.5623462796211243,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9709540009498596,0.8656691908836365,0.6068236231803894,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.751472532749176,0.4007037878036499,0.3873313367366791,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6304382681846619,0.2320620864629745,1.0843074321746826,284.9032592773437,284.95001220703125,299.4397888183594,291.37860107421875,297.7115478515625,296.1421203613281,284.9036560058594,1.0,0.7247841954231262,0.3360520005226135,0.3360520005226135,1.0,1.0,-3.5856847763061523,0.8876924514770508,2.6979923248291016,0.0811362490057945,0.824336051940918,0.824336051940918,0.0,307.26568603515625,295.0,55592.953125,0.0,4511.787109375,1.0,279.1591491699219,283.0393981933594,294.3927001953125,297.98583984375,293.1499938964844,293.1499938964844,279.45001220703125,39199.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647499322891236,1.0,0.0,0.0,3.423611640930176,3.423634052276612,7.821000167496095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.70263671875,0.0,1318.041015625,1895.4371337890625,0.0,3994.8125,0.8577648401260376,1.0,0.0,3.0,1.0,0.0
18120540,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7369426488876343,0.37300506234169,0.3429253399372101,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8501988649368286,0.5843818783760071,0.559594452381134,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9738699197769164,0.8672096729278564,0.6075740456581116,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7525225281715393,0.3994441628456116,0.385849118232727,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.630756139755249,0.2307396233081817,1.0772191286087036,284.9873962402344,284.95001220703125,299.4017944335937,291.3856811523437,297.7009582519531,296.1411437988281,284.9865417480469,1.0,0.7206122875213623,0.3360618948936462,0.3360618948936462,1.0,1.0,-3.5707437992095947,0.8832468390464783,2.687497138977051,0.0800385549664497,0.897289514541626,0.897289514541626,0.0,302.9447021484375,283.0,54721.30859375,0.0,4444.70654296875,1.0,279.4405517578125,283.15106201171875,294.35137939453125,297.8224792480469,293.1499938964844,293.1499938964844,279.75,33907.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542510509490968,1.0,0.0,0.0,3.525432825088501,3.5254552364349365,8.293123983094119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.04833984375,0.0,1383.82373046875,1895.4371337890625,0.0,3901.1767578125,0.8758816123008728,1.0,0.0,3.0,1.0,0.0
18120600,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7369426488876343,0.37300506234169,0.3429253399372101,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.8501988649368286,0.5843818783760071,0.559594452381134,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9738699197769164,0.8672096729278564,0.6075740456581116,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7525225281715393,0.3994441628456116,0.385849118232727,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.630756139755249,0.2307396233081817,1.0772191286087036,284.9873962402344,284.95001220703125,299.4017944335937,291.3856811523437,297.7009582519531,296.1411437988281,284.9865417480469,1.0,0.7206122875213623,0.3360618948936462,0.3360618948936462,1.0,1.0,-3.5707437992095947,0.8832468390464783,2.687497138977051,0.0800385549664497,0.897289514541626,0.897289514541626,0.0,302.9447021484375,283.0,54721.30859375,0.0,4444.70654296875,1.0,279.4405517578125,283.15106201171875,294.35137939453125,297.8224792480469,293.1499938964844,293.1499938964844,279.75,33907.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542510509490968,1.0,0.0,0.0,3.525432825088501,3.5254552364349365,8.293123983094119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.04833984375,0.0,1383.82373046875,1895.4371337890625,0.0,3901.1767578125,0.8758816123008728,1.0,0.0,3.0,1.0,0.0
18120660,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7400228381156921,0.3715527057647705,0.3413093388080597,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8539744019508362,0.5820938944816589,0.5571117997169495,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9797742366790771,0.8689367175102234,0.6085342168807983,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7561442255973816,0.3984501957893371,0.384568840265274,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.6331433653831482,0.2296476066112518,1.0706868171691897,285.0420227050781,284.95001220703125,299.3628845214844,291.3926086425781,297.6922912597656,296.1427917480469,285.0394897460937,1.0,0.7148855924606323,0.3361390233039856,0.3361390233039856,1.0,1.0,-3.55756950378418,0.879534125328064,2.6780354976654053,0.0793156921863555,0.9961615800857544,0.9961615800857544,0.0,294.5052490234375,271.0,54115.31640625,0.0,4357.8408203125,1.0,279.7412414550781,283.2291564941406,294.3624572753906,297.77984619140625,293.1499938964844,293.1499938964844,279.45001220703125,31339.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454693794250488,1.0,0.0,0.0,3.712488889694214,3.712512731552124,9.196521659760036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.6337890625,0.0,1568.3436279296875,1895.4371337890625,0.0,3822.056396484375,0.915978193283081,1.0,0.0,3.0,1.0,0.0
18120720,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7400228381156921,0.3715527057647705,0.3413093388080597,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8539744019508362,0.5820938944816589,0.5571117997169495,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9797742366790771,0.8689367175102234,0.6085342168807983,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7561442255973816,0.3984501957893371,0.384568840265274,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.6331433653831482,0.2296476066112518,1.0706868171691897,285.0420227050781,284.95001220703125,299.3628845214844,291.3926086425781,297.6922912597656,296.1427917480469,285.0394897460937,1.0,0.7148855924606323,0.3361390233039856,0.3361390233039856,1.0,1.0,-3.55756950378418,0.879534125328064,2.6780354976654053,0.0793156921863555,0.9961615800857544,0.9961615800857544,0.0,294.5052490234375,271.0,54115.31640625,0.0,4357.8408203125,1.0,279.7412414550781,283.2291564941406,294.3624572753906,297.77984619140625,293.1499938964844,293.1499938964844,279.45001220703125,31339.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454693794250488,1.0,0.0,0.0,3.712488889694214,3.712512731552124,9.196521659760036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.6337890625,0.0,1568.3436279296875,1895.4371337890625,0.0,3822.056396484375,0.915978193283081,1.0,0.0,3.0,1.0,0.0
18120780,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.742948591709137,0.36873859167099,0.3388144075870514,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8578119874000549,0.57835453748703,0.5536643862724304,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9853403568267822,0.8683595061302185,0.6082948446273804,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7598294615745544,0.3964154422283172,0.3826184272766113,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6355496644973755,0.2279039472341537,1.0622726678848269,284.88116455078125,284.95001220703125,299.3231201171875,291.3992004394531,297.670166015625,296.12713623046875,284.882080078125,1.0,0.7079213261604309,0.3362161517143249,0.3362161517143249,1.0,1.0,-3.537680149078369,0.8738002181053162,2.663879871368408,0.0782611891627311,0.8710337281227112,0.8710337281227112,0.0,285.3099670410156,259.0,54813.69921875,0.0,4249.234375,1.0,279.4566955566406,283.0494384765625,294.4319152832031,297.9757080078125,293.1499938964844,293.1499938964844,279.75,38260.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563307166099548,1.0,0.0,0.0,3.6445870399475098,3.644611358642578,8.86318730408675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.66796875,0.0,1544.044921875,1895.4371337890625,0.0,3919.810791015625,0.9053268432617188,1.0,0.0,3.0,1.0,0.0
18120840,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.742948591709137,0.36873859167099,0.3388144075870514,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8578119874000549,0.57835453748703,0.5536643862724304,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9853403568267822,0.8683595061302185,0.6082948446273804,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7598294615745544,0.3964154422283172,0.3826184272766113,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6355496644973755,0.2279039472341537,1.0622726678848269,284.88116455078125,284.95001220703125,299.3231201171875,291.3992004394531,297.670166015625,296.12713623046875,284.882080078125,1.0,0.7079213261604309,0.3362161517143249,0.3362161517143249,1.0,1.0,-3.537680149078369,0.8738002181053162,2.663879871368408,0.0782611891627311,0.8710337281227112,0.8710337281227112,0.0,285.3099670410156,259.0,54813.69921875,0.0,4249.234375,1.0,279.4566955566406,283.0494384765625,294.4319152832031,297.9757080078125,293.1499938964844,293.1499938964844,279.75,38260.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563307166099548,1.0,0.0,0.0,3.6445870399475098,3.644611358642578,8.86318730408675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.66796875,0.0,1544.044921875,1895.4371337890625,0.0,3919.810791015625,0.9053268432617188,1.0,0.0,3.0,1.0,0.0
18120900,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7446706295013428,0.3677227795124054,0.3374805152416229,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8600518703460693,0.5768461227416992,0.5518055558204651,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9883481860160828,0.868790328502655,0.6081246137619019,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7619331479072571,0.395619124174118,0.3815068006515503,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6369066834449768,0.227127268910408,1.0574482679367063,284.9942932128906,284.95001220703125,299.3029479980469,291.4022827148437,297.66314697265625,296.1247863769531,284.9960632324219,1.0,0.7040737867355347,0.3362547159194946,0.3362547159194946,1.0,1.0,-3.526486873626709,0.8705621957778931,2.655924797058105,0.0774748548865318,0.9426674246788024,0.9426674246788024,0.0,280.2400207519531,259.0,53788.31640625,0.0,4189.25390625,1.0,279.7014465332031,283.1897888183594,294.37213134765625,297.7554931640625,293.1499938964844,293.1499938964844,279.75,34517.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949985682964325,1.0,0.0,0.0,3.677333354949951,3.67735743522644,9.023173106470496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.97119140625,0.0,1552.6136474609375,1895.4371337890625,0.0,3862.8330078125,0.9118830561637878,1.0,0.0,3.0,1.0,0.0
18120960,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7471877336502075,0.3669154047966003,0.336517870426178,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8631441593170166,0.5755623579025269,0.5503433346748352,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9920338988304138,0.8694724440574646,0.6084198355674744,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7647980451583862,0.3950021862983703,0.3806712329387665,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6388635635375977,0.2264804542064666,1.0533771514892578,284.9864196777344,284.95001220703125,299.2825622558594,291.4052429199219,297.65838623046875,296.125244140625,284.985107421875,1.0,0.7002418041229248,0.3363585770130157,0.3363585770130157,1.0,1.0,-3.518019437789917,0.8683331608772278,2.649686336517334,0.0771261975169181,0.9516729712486268,0.9516729712486268,0.0,274.54150390625,247.0,53742.78515625,0.0,4132.91357421875,1.0,279.7431030273437,283.1842956542969,294.3760681152344,297.7906188964844,293.1499938964844,293.1499938964844,279.45001220703125,33836.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468325972557068,1.0,0.0,0.0,3.7341420650482178,3.734166383743286,9.304112040808832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.9970703125,0.0,1612.2481689453125,1895.4371337890625,0.0,3834.38330078125,0.9224818348884584,1.0,0.0,3.0,1.0,0.0
18121020,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7517791390419006,0.3643137514591217,0.3340421617031097,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.868960440158844,0.5719699859619141,0.5468355417251587,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.998477816581726,0.8690881729125977,0.6080982685089111,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7702239751815796,0.3930434584617615,0.3786205947399139,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6425417065620422,0.224745973944664,1.0443170070648191,284.882080078125,284.95001220703125,299.2412414550781,291.4104919433594,297.6389465332031,296.1134033203125,284.8832397460937,1.0,0.6921998858451843,0.3365662693977356,0.3365662693977356,1.0,1.0,-3.497076272964477,0.862679123878479,2.634397029876709,0.0763427168130874,0.8453747034072876,0.8453747034072876,0.0,263.5746459960937,235.0,54049.109375,0.0,4013.31396484375,1.0,279.4578552246094,283.0670166015625,294.4266357421875,297.9266052246094,293.1499938964844,293.1499938964844,279.75,39899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540454745292664,1.0,0.0,0.0,3.5769293308258057,3.576953411102295,8.537171538591792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.763671875,0.0,1481.97607421875,1895.4371337890625,0.0,3899.3330078125,0.8921105265617371,1.0,0.0,3.0,1.0,0.0
18121080,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7517791390419006,0.3643137514591217,0.3340421617031097,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.868960440158844,0.5719699859619141,0.5468355417251587,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.998477816581726,0.8690881729125977,0.6080982685089111,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7702239751815796,0.3930434584617615,0.3786205947399139,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6425417065620422,0.224745973944664,1.0443170070648191,284.882080078125,284.95001220703125,299.2412414550781,291.4104919433594,297.6389465332031,296.1134033203125,284.8832397460937,1.0,0.6921998858451843,0.3365662693977356,0.3365662693977356,1.0,1.0,-3.497076272964477,0.862679123878479,2.634397029876709,0.0763427168130874,0.8453747034072876,0.8453747034072876,0.0,263.5746459960937,235.0,54049.109375,0.0,4013.31396484375,1.0,279.4578552246094,283.0670166015625,294.4266357421875,297.9266052246094,293.1499938964844,293.1499938964844,279.75,39899.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540454745292664,1.0,0.0,0.0,3.5769293308258057,3.576953411102295,8.537171538591792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.763671875,0.0,1481.97607421875,1895.4371337890625,0.0,3899.3330078125,0.8921105265617371,1.0,0.0,3.0,1.0,0.0
18121140,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7561803460121155,0.3626264333724975,0.3319965004920959,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.874395489692688,0.5692993402481079,0.5437583327293396,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9990000128746032,0.8714964389801025,0.5974323153495789,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7753117680549622,0.3917156159877777,0.3768579065799713,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6459254622459412,0.2233701944351196,1.036001205444336,284.98150634765625,284.95001220703125,299.19921875,291.414794921875,297.6324157714844,296.1192626953125,284.9803161621094,1.0,0.6831989884376526,0.3367739915847778,0.3367739915847778,1.0,1.0,-3.465564250946045,0.8538264036178589,2.6117377281188965,0.0746870338916778,0.9216614961624146,0.9216614961624146,0.0,253.47506713867188,223.0,52856.6875,0.0,3874.18603515625,1.0,279.7417297363281,283.1979064941406,294.3753662109375,297.7376708984375,293.1499938964844,293.1499938964844,279.45001220703125,34425.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423306584358216,1.0,0.0,0.0,3.656008958816528,3.6560325622558594,8.918827916204464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.32177734375,0.0,1528.0648193359375,1895.4371337890625,0.0,3793.61572265625,0.905482292175293,1.0,0.0,3.0,1.0,0.0
18121200,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7561803460121155,0.3626264333724975,0.3319965004920959,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.874395489692688,0.5692993402481079,0.5437583327293396,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9990000128746032,0.8714964389801025,0.5974323153495789,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7753117680549622,0.3917156159877777,0.3768579065799713,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6459254622459412,0.2233701944351196,1.036001205444336,284.98150634765625,284.95001220703125,299.19921875,291.414794921875,297.6324157714844,296.1192626953125,284.9803161621094,1.0,0.6831989884376526,0.3367739915847778,0.3367739915847778,1.0,1.0,-3.465564250946045,0.8538264036178589,2.6117377281188965,0.0746870338916778,0.9216614961624146,0.9216614961624146,0.0,253.47506713867188,223.0,52856.6875,0.0,3874.18603515625,1.0,279.7417297363281,283.1979064941406,294.3753662109375,297.7376708984375,293.1499938964844,293.1499938964844,279.45001220703125,34425.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423306584358216,1.0,0.0,0.0,3.656008958816528,3.6560325622558594,8.918827916204464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.32177734375,0.0,1528.0648193359375,1895.4371337890625,0.0,3793.61572265625,0.905482292175293,1.0,0.0,3.0,1.0,0.0
18121260,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7606163024902344,0.3600816130638122,0.3296102583408355,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8799699544906616,0.5657414793968201,0.5403280258178711,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.8748390078544617,0.5826427340507507,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7805403470993042,0.389762818813324,0.3748660385608673,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6494695544242859,0.2216720730066299,1.0273051261901855,284.8877868652344,284.95001220703125,299.156494140625,291.41796875,297.6258850097656,296.12530517578125,284.8887634277344,1.0,0.6733345985412598,0.3371514976024627,0.3371514976024627,1.0,1.0,-3.428346633911133,0.8437334895133972,2.584613084793091,0.073117658495903,0.8234108686447144,0.8234108686447144,0.0,243.24464416503903,211.0,52854.33984375,0.0,3721.751220703125,1.0,279.45819091796875,283.0965881347656,294.4254150390625,297.8555603027344,293.1499938964844,293.1499938964844,279.75,40470.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477567672729492,1.0,0.0,0.0,3.4699723720550537,3.4699954986572266,8.034249958654982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.04931640625,0.0,1373.7532958984375,1895.4371337890625,0.0,3842.73095703125,0.8689343333244324,1.0,0.0,3.0,1.0,0.0
18121320,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7606163024902344,0.3600816130638122,0.3296102583408355,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8799699544906616,0.5657414793968201,0.5403280258178711,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.8748390078544617,0.5826427340507507,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7805403470993042,0.389762818813324,0.3748660385608673,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.6494695544242859,0.2216720730066299,1.0273051261901855,284.8877868652344,284.95001220703125,299.156494140625,291.41796875,297.6258850097656,296.12530517578125,284.8887634277344,1.0,0.6733345985412598,0.3371514976024627,0.3371514976024627,1.0,1.0,-3.428346633911133,0.8437334895133972,2.584613084793091,0.073117658495903,0.8234108686447144,0.8234108686447144,0.0,243.24464416503903,211.0,52854.33984375,0.0,3721.751220703125,1.0,279.45819091796875,283.0965881347656,294.4254150390625,297.8555603027344,293.1499938964844,293.1499938964844,279.75,40470.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477567672729492,1.0,0.0,0.0,3.4699723720550537,3.4699954986572266,8.034249958654982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.04931640625,0.0,1373.7532958984375,1895.4371337890625,0.0,3842.73095703125,0.8689343333244324,1.0,0.0,3.0,1.0,0.0
18121380,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7663344740867615,0.3584211766719818,0.3275789022445678,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8869162797927856,0.563067615032196,0.537239134311676,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.8808921575546265,0.5661205053329468,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7869599461555481,0.3884099423885345,0.3730666041374206,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.653996467590332,0.2203690111637115,1.0191707611083984,284.9795227050781,284.95001220703125,299.1131896972656,291.41973876953125,297.6318664550781,296.1480712890625,284.9785461425781,1.0,0.6629289984703064,0.3375290334224701,0.3375290334224701,1.0,1.0,-3.3903658390045166,0.8333954811096191,2.556970357894897,0.0712862536311149,0.8947495818138123,0.8947495818138123,0.0,232.2390899658203,199.0,51673.390625,0.0,3566.44775390625,1.0,279.7408447265625,283.2198791503906,294.3739013671875,297.6631774902344,293.1499938964844,293.1499938964844,280.04998779296875,34534.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347304105758668,1.0,0.0,0.0,3.5502991676330566,3.5503220558166504,8.410527243540855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.19580078125,0.0,1414.3834228515625,1895.4371337890625,0.0,3724.423095703125,0.881890594959259,1.0,0.0,3.0,1.0,0.0
18121440,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7663344740867615,0.3584211766719818,0.3275789022445678,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8869162797927856,0.563067615032196,0.537239134311676,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.8808921575546265,0.5661205053329468,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7869599461555481,0.3884099423885345,0.3730666041374206,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.653996467590332,0.2203690111637115,1.0191707611083984,284.9795227050781,284.95001220703125,299.1131896972656,291.41973876953125,297.6318664550781,296.1480712890625,284.9785461425781,1.0,0.6629289984703064,0.3375290334224701,0.3375290334224701,1.0,1.0,-3.3903658390045166,0.8333954811096191,2.556970357894897,0.0712862536311149,0.8947495818138123,0.8947495818138123,0.0,232.2390899658203,199.0,51673.390625,0.0,3566.44775390625,1.0,279.7408447265625,283.2198791503906,294.3739013671875,297.6631774902344,293.1499938964844,293.1499938964844,280.04998779296875,34534.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347304105758668,1.0,0.0,0.0,3.5502991676330566,3.5503220558166504,8.410527243540855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.19580078125,0.0,1414.3834228515625,1895.4371337890625,0.0,3724.423095703125,0.881890594959259,1.0,0.0,3.0,1.0,0.0
18121500,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.7696789503097534,0.3577070832252502,0.3266858756542206,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8909174799919128,0.561869740486145,0.5358422994613647,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9990000128746032,0.8845484256744385,0.5572810769081116,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.7906485795974731,0.3878470659255981,0.3722836375236511,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.6567039489746094,0.2198271304368972,1.0156038999557495,285.0651550292969,284.95001220703125,299.09130859375,291.4200744628906,297.6372985839844,296.1627197265625,285.0657653808594,1.0,0.6576341390609741,0.3377177715301513,0.3377177715301513,1.0,1.0,-3.37174916267395,0.8283244967460632,2.543424606323242,0.0703975334763526,0.9756212830543518,0.9756212830543518,0.0,226.54510498046875,199.0,50771.05078125,0.0,3489.7431640625,1.0,279.99713134765625,283.3313293457031,294.3504943847656,297.51934814453125,293.1499938964844,293.1499938964844,280.04998779296875,31811.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265048503875732,1.0,0.0,0.0,3.6329104900360094,3.632933616638184,8.806487130641472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.45556640625,0.0,1483.0484619140625,1895.4371337890625,0.0,3649.063232421875,0.8995823860168457,1.0,0.0,3.0,1.0,0.0
18121560,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7733871340751648,0.3569744825363159,0.3258973062038421,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8953037261962891,0.5606643557548523,0.5345698595046997,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.8884223699569702,0.5480618476867676,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7946842908859253,0.3872908651828766,0.3715961575508117,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.6597418785095215,0.2193198502063751,1.0124211311340332,285.0384826660156,284.95001220703125,299.0692749023437,291.41998291015625,297.6435546875,296.1782531738281,285.0352783203125,1.0,0.6523056626319885,0.3380748033523559,0.3380748033523559,1.0,1.0,-3.3535282611846924,0.8238437175750732,2.529684543609619,0.0700161457061767,0.992730975151062,0.992730975151062,0.0,220.7460784912109,202.0,50776.62890625,0.0,3414.11572265625,1.0,280.0423278808594,283.30499267578125,294.3770446777344,297.5945129394531,293.1499938964844,293.1499938964844,279.75,31628.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233786463737488,1.0,0.0,0.0,3.724809169769287,3.724833250045776,9.257663009520912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.86376953125,0.0,1584.6199951171875,1895.4371337890625,0.0,3620.305419921875,0.9188381433486938,1.0,0.0,3.0,1.0,0.0
18121620,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7755459547042847,0.3542238473892212,0.323591947555542,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8980881571769714,0.5568740963935852,0.5312141180038452,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.8936123847961426,0.5397219657897949,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7974734306335449,0.3851496577262878,0.3696961998939514,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6615885496139526,0.2176889777183532,1.0051681995391846,284.8776550292969,284.95001220703125,299.0248718261719,291.4184875488281,297.6391296386719,296.18658447265625,284.8789367675781,1.0,0.64617520570755,0.3387888669967651,0.3387888669967651,1.0,1.0,-3.325670957565308,0.8175325393676758,2.508138418197632,0.069825567305088,0.8643147945404053,0.8643147945404053,0.0,215.07130432128903,205.0,51332.40625,0.0,3318.059814453125,1.0,279.7566833496094,283.1295471191406,294.44610595703125,297.7758178710937,293.1499938964844,293.1499938964844,280.04998779296875,38822.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93337482213974,1.0,0.0,0.0,3.63496470451355,3.634989023208618,8.816448939796828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.12939453125,0.0,1537.5401611328125,1895.4371337890625,0.0,3712.03564453125,0.9036069512367249,1.0,0.0,3.0,1.0,0.0
18121680,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7755459547042847,0.3542238473892212,0.323591947555542,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8980881571769714,0.5568740963935852,0.5312141180038452,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.8936123847961426,0.5397219657897949,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7974734306335449,0.3851496577262878,0.3696961998939514,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6615885496139526,0.2176889777183532,1.0051681995391846,284.8776550292969,284.95001220703125,299.0248718261719,291.4184875488281,297.6391296386719,296.18658447265625,284.8789367675781,1.0,0.64617520570755,0.3387888669967651,0.3387888669967651,1.0,1.0,-3.325670957565308,0.8175325393676758,2.508138418197632,0.069825567305088,0.8643147945404053,0.8643147945404053,0.0,215.07130432128903,205.0,51332.40625,0.0,3318.059814453125,1.0,279.7566833496094,283.1295471191406,294.44610595703125,297.7758178710937,293.1499938964844,293.1499938964844,280.04998779296875,38822.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93337482213974,1.0,0.0,0.0,3.63496470451355,3.634989023208618,8.816448939796828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.12939453125,0.0,1537.5401611328125,1895.4371337890625,0.0,3712.03564453125,0.9036069512367249,1.0,0.0,3.0,1.0,0.0
18121740,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7753653526306152,0.3523829579353332,0.3216272294521332,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8979743719100952,0.5539881587028503,0.5281569957733154,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.898493766784668,0.5368136763572693,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7976557016372681,0.3835780620574951,0.3679490983486175,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.661224901676178,0.2163096964359283,0.9981549382209778,284.9907531738281,284.95001220703125,298.9799499511719,291.4150695800781,297.6371765136719,296.19793701171875,284.98980712890625,1.0,0.6425068974494934,0.3395029306411743,0.3395029306411743,1.0,1.0,-3.3055872917175293,0.8135589957237244,2.49202847480774,0.0702410563826561,0.951074481010437,0.951074481010437,0.0,212.656982421875,208.0,50304.30859375,0.0,3259.159423828125,1.0,280.04217529296875,283.2699584960937,294.3827514648437,297.5859680175781,293.1499938964844,293.1499938964844,279.75,33837.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229752421379088,1.0,0.0,0.0,3.725663423538208,3.725687742233277,9.261908644475624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.435546875,0.0,1602.474365234375,1895.4371337890625,0.0,3616.58984375,0.920806884765625,1.0,0.0,3.0,1.0,0.0
18121800,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7753653526306152,0.3523829579353332,0.3216272294521332,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8979743719100952,0.5539881587028503,0.5281569957733154,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.9990000128746032,0.898493766784668,0.5368136763572693,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7976557016372681,0.3835780620574951,0.3679490983486175,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.661224901676178,0.2163096964359283,0.9981549382209778,284.9907531738281,284.95001220703125,298.9799499511719,291.4150695800781,297.6371765136719,296.19793701171875,284.98980712890625,1.0,0.6425068974494934,0.3395029306411743,0.3395029306411743,1.0,1.0,-3.3055872917175293,0.8135589957237244,2.49202847480774,0.0702410563826561,0.951074481010437,0.951074481010437,0.0,212.656982421875,208.0,50304.30859375,0.0,3259.159423828125,1.0,280.04217529296875,283.2699584960937,294.3827514648437,297.5859680175781,293.1499938964844,293.1499938964844,279.75,33837.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229752421379088,1.0,0.0,0.0,3.725663423538208,3.725687742233277,9.261908644475624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.435546875,0.0,1602.474365234375,1895.4371337890625,0.0,3616.58984375,0.920806884765625,1.0,0.0,3.0,1.0,0.0
18121860,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7731271386146545,0.3496747016906738,0.3194598853588104,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8955312371253967,0.5502327084541321,0.5249204635620117,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.9007813334465028,0.5377709269523621,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7957919239997864,0.3813725709915161,0.3661012351512909,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6591787934303284,0.2145242691040039,0.990934431552887,284.8824768066406,284.95001220703125,298.93463134765625,291.4095458984375,297.6197509765625,296.18914794921875,284.8839416503906,1.0,0.6404287815093994,0.340100347995758,0.340100347995758,1.0,1.0,-3.289335966110229,0.8103880882263184,2.478947877883911,0.0707547217607498,0.8436219096183777,0.8436219096183777,0.0,212.46115112304688,211.0,50672.0,0.0,3221.815673828125,1.0,279.75787353515625,283.1490783691406,294.428955078125,297.7202453613281,293.1499938964844,293.1499938964844,280.04998779296875,39995.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930976629257202,1.0,0.0,0.0,3.5686776638031006,3.5687015056610107,8.497827934661473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.88671875,0.0,1473.78955078125,1895.4371337890625,0.0,3690.090087890625,0.8903898596763611,1.0,0.0,3.0,1.0,0.0
18121920,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7731271386146545,0.3496747016906738,0.3194598853588104,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8955312371253967,0.5502327084541321,0.5249204635620117,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.9007813334465028,0.5377709269523621,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7957919239997864,0.3813725709915161,0.3661012351512909,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6591787934303284,0.2145242691040039,0.990934431552887,284.8824768066406,284.95001220703125,298.93463134765625,291.4095458984375,297.6197509765625,296.18914794921875,284.8839416503906,1.0,0.6404287815093994,0.340100347995758,0.340100347995758,1.0,1.0,-3.289335966110229,0.8103880882263184,2.478947877883911,0.0707547217607498,0.8436219096183777,0.8436219096183777,0.0,212.46115112304688,211.0,50672.0,0.0,3221.815673828125,1.0,279.75787353515625,283.1490783691406,294.428955078125,297.7202453613281,293.1499938964844,293.1499938964844,280.04998779296875,39995.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930976629257202,1.0,0.0,0.0,3.5686776638031006,3.5687015056610107,8.497827934661473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.88671875,0.0,1473.78955078125,1895.4371337890625,0.0,3690.090087890625,0.8903898596763611,1.0,0.0,3.0,1.0,0.0
18121980,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7703878283500671,0.3478260934352875,0.3176475763320923,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.89235919713974,0.5473670363426208,0.5220460891723633,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.9033267498016356,0.5403807163238525,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7932462692260742,0.3797617256641388,0.3644602298736572,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6565171480178833,0.2130236476659774,0.9839786887168884,284.9941711425781,284.95001220703125,298.888916015625,291.4017028808594,297.6082763671875,296.1881408691406,284.9933776855469,1.0,0.6393238306045532,0.3406977355480194,0.3406977355480194,1.0,1.0,-3.276493787765503,0.8082394003868103,2.468254327774048,0.0714220702648162,0.9321088194847108,0.9321088194847108,0.0,213.28448486328125,214.0,49719.8125,0.0,3198.0,1.0,280.04168701171875,283.2867126464844,294.3650817871094,297.5314025878906,293.1499938964844,293.1499938964844,279.75,33931.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196533560752868,1.0,0.0,0.0,3.662595748901367,3.662619590759277,8.950994470069418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.71728515625,0.0,1531.70068359375,1895.4371337890625,0.0,3585.958740234375,0.9067443609237672,1.0,0.0,3.0,1.0,0.0
18122040,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7703878283500671,0.3478260934352875,0.3176475763320923,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.89235919713974,0.5473670363426208,0.5220460891723633,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.9033267498016356,0.5403807163238525,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7932462692260742,0.3797617256641388,0.3644602298736572,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6565171480178833,0.2130236476659774,0.9839786887168884,284.9941711425781,284.95001220703125,298.888916015625,291.4017028808594,297.6082763671875,296.1881408691406,284.9933776855469,1.0,0.6393238306045532,0.3406977355480194,0.3406977355480194,1.0,1.0,-3.276493787765503,0.8082394003868103,2.468254327774048,0.0714220702648162,0.9321088194847108,0.9321088194847108,0.0,213.28448486328125,214.0,49719.8125,0.0,3198.0,1.0,280.04168701171875,283.2867126464844,294.3650817871094,297.5314025878906,293.1499938964844,293.1499938964844,279.75,33931.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196533560752868,1.0,0.0,0.0,3.662595748901367,3.662619590759277,8.950994470069418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.71728515625,0.0,1531.70068359375,1895.4371337890625,0.0,3585.958740234375,0.9067443609237672,1.0,0.0,3.0,1.0,0.0
18122100,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7687614560127258,0.3465073704719543,0.3167381584644317,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8904804587364197,0.545546293258667,0.520630419254303,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.9037432670593262,0.5422354936599731,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7917284965515137,0.3786959648132324,0.3636763393878937,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6550059914588928,0.2121236026287078,0.9806516766548156,284.867919921875,284.95001220703125,298.8659362792969,291.3968811035156,297.59735107421875,296.18084716796875,284.8655700683594,1.0,0.6390500664710999,0.3409964442253113,0.3409964442253113,1.0,1.0,-3.2709875106811523,0.8074378371238708,2.4635496139526367,0.0718945041298866,0.8421285152435303,0.8421285152435303,0.0,214.034896850586,214.0,50433.10546875,0.0,3190.04736328125,1.0,279.79803466796875,283.1399230957031,294.4237060546875,297.7330627441406,293.1499938964844,293.1499938964844,279.75,38581.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925688087940216,1.0,0.0,0.0,3.612741231918335,3.6127655506134033,8.70897451932251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.64501953125,0.0,1511.2279052734375,1895.4371337890625,0.0,3641.555908203125,0.8963463306427002,1.0,0.0,3.0,1.0,0.0
18122160,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7665007710456848,0.3450512886047363,0.315493643283844,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8879470825195312,0.5435582995414734,0.5188394784927368,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.9037390351295472,0.5448803305625916,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.789617121219635,0.3774841725826263,0.362617164850235,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6530019044876099,0.2111026346683502,0.976495921611786,284.891357421875,284.95001220703125,298.8428955078125,291.3913879394531,297.5840759277344,296.1705627441406,284.8930358886719,1.0,0.6388176679611206,0.3412204086780548,0.3412204086780548,1.0,1.0,-3.2642481327056885,0.8060465455055237,2.4582014083862305,0.0720372647047042,0.8333008885383606,0.8333008885383606,0.0,215.1570739746093,217.0,50064.77734375,0.0,3181.48046875,1.0,279.7580261230469,283.1720275878906,294.4107360839844,297.66510009765625,293.1499938964844,293.1499938964844,280.04998779296875,40010.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92758709192276,1.0,0.0,0.0,3.502274513244629,3.5022976398468018,8.184528041965677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.1484375,0.0,1403.7353515625,1895.4371337890625,0.0,3659.0048828125,0.8757780194282532,1.0,0.0,3.0,1.0,0.0
18122220,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7627250552177429,0.3430709838867187,0.3136241137981415,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8835301995277405,0.5405556559562683,0.5159053802490234,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.904717206954956,0.5497564673423767,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7859507203102112,0.3757562041282654,0.3609284162521362,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6494197845458984,0.2094434648752212,0.9690964818000792,284.99493408203125,284.95001220703125,298.79656982421875,291.3784484863281,297.5672302246094,296.16290283203125,284.9939880371094,1.0,0.638654351234436,0.3416683673858642,0.3416683673858642,1.0,1.0,-3.253401756286621,0.8040422201156616,2.449359655380249,0.0724136009812355,0.9193311333656312,0.9193311333656312,0.0,217.30767822265625,220.0,49172.3671875,0.0,3169.664794921875,1.0,280.04119873046875,283.3001708984375,294.34307861328125,297.4766540527344,293.1499938964844,293.1499938964844,279.75,33781.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165549874305724,1.0,0.0,0.0,3.607074737548828,3.60709810256958,8.681676604282984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.689453125,0.0,1469.531494140625,1895.4371337890625,0.0,3557.332275390625,0.8940966129302979,1.0,0.0,3.0,1.0,0.0
18122280,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7627250552177429,0.3430709838867187,0.3136241137981415,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8835301995277405,0.5405556559562683,0.5159053802490234,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.904717206954956,0.5497564673423767,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7859507203102112,0.3757562041282654,0.3609284162521362,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6494197845458984,0.2094434648752212,0.9690964818000792,284.99493408203125,284.95001220703125,298.79656982421875,291.3784484863281,297.5672302246094,296.16290283203125,284.9939880371094,1.0,0.638654351234436,0.3416683673858642,0.3416683673858642,1.0,1.0,-3.253401756286621,0.8040422201156616,2.449359655380249,0.0724136009812355,0.9193311333656312,0.9193311333656312,0.0,217.30767822265625,220.0,49172.3671875,0.0,3169.664794921875,1.0,280.04119873046875,283.3001708984375,294.34307861328125,297.4766540527344,293.1499938964844,293.1499938964844,279.75,33781.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165549874305724,1.0,0.0,0.0,3.607074737548828,3.60709810256958,8.681676604282984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.689453125,0.0,1469.531494140625,1895.4371337890625,0.0,3557.332275390625,0.8940966129302979,1.0,0.0,3.0,1.0,0.0
