time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122340,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7582586407661438,0.3401935994625091,0.31139075756073,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8783948421478271,0.5366262793540955,0.5125994682312012,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.9037550687789916,0.5556632280349731,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7816519737243652,0.3733694553375244,0.3590021431446075,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6453784704208374,0.2073790580034256,0.961072564125061,284.8957824707031,284.95001220703125,298.75,291.3626403808594,297.5396728515625,296.1412658691406,284.896728515625,1.0,0.6386845111846924,0.3421162962913513,0.3421162962913513,1.0,1.0,-3.241883516311645,0.8018166422843933,2.4400668144226074,0.0728293880820274,0.8246095180511475,0.8246095180511475,0.0,220.0215759277344,223.0,49490.97265625,0.0,3159.544677734375,1.0,279.7588195800781,283.1893920898437,294.3828125,297.6030578613281,293.1499938964844,293.1499938964844,280.04998779296875,39790.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247409105300904,1.0,0.0,0.0,3.446568250656128,3.4465911388397217,7.92623779943824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.8427734375,0.0,1345.1826171875,1895.4371337890625,0.0,3632.844482421875,0.8634085655212402,1.0,0.0,3.0,1.0,0.0
18122400,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7582586407661438,0.3401935994625091,0.31139075756073,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8783948421478271,0.5366262793540955,0.5125994682312012,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.9037550687789916,0.5556632280349731,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7816519737243652,0.3733694553375244,0.3590021431446075,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6453784704208374,0.2073790580034256,0.961072564125061,284.8957824707031,284.95001220703125,298.75,291.3626403808594,297.5396728515625,296.1412658691406,284.896728515625,1.0,0.6386845111846924,0.3421162962913513,0.3421162962913513,1.0,1.0,-3.241883516311645,0.8018166422843933,2.4400668144226074,0.0728293880820274,0.8246095180511475,0.8246095180511475,0.0,220.0215759277344,223.0,49490.97265625,0.0,3159.544677734375,1.0,279.7588195800781,283.1893920898437,294.3828125,297.6030578613281,293.1499938964844,293.1499938964844,280.04998779296875,39790.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247409105300904,1.0,0.0,0.0,3.446568250656128,3.4465911388397217,7.92623779943824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.8427734375,0.0,1345.1826171875,1895.4371337890625,0.0,3632.844482421875,0.8634085655212402,1.0,0.0,3.0,1.0,0.0
18122460,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.754194438457489,0.3380967676639557,0.3094477653503418,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8735983967781067,0.5334824919700623,0.50956791639328,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.903490424156189,0.5613808631896973,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7776175737380981,0.3715177774429321,0.3572286665439605,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6415237784385681,0.2055804580450058,0.9531642198562622,284.99237060546875,284.95001220703125,298.7020263671875,291.3441467285156,297.5199279785156,296.1302490234375,284.99139404296875,1.0,0.6388123631477356,0.3425836563110351,0.3425836563110351,1.0,1.0,-3.231131076812744,0.7998789548873901,2.431252241134644,0.0732487812638282,0.9058971405029296,0.9058971405029296,0.0,222.69351196289065,226.0,48606.671875,0.0,3150.905029296875,1.0,280.040771484375,283.31109619140625,294.3096008300781,297.4099426269531,293.1499938964844,293.1499938964844,279.75,33753.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139168858528136,1.0,0.0,0.0,3.553101062774658,3.553123950958252,8.423807571489306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.51513671875,0.0,1411.6522216796875,1895.4371337890625,0.0,3532.917724609375,0.8819510340690613,1.0,0.0,3.0,1.0,0.0
18122520,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.754194438457489,0.3380967676639557,0.3094477653503418,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8735983967781067,0.5334824919700623,0.50956791639328,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.903490424156189,0.5613808631896973,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7776175737380981,0.3715177774429321,0.3572286665439605,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6415237784385681,0.2055804580450058,0.9531642198562622,284.99237060546875,284.95001220703125,298.7020263671875,291.3441467285156,297.5199279785156,296.1302490234375,284.99139404296875,1.0,0.6388123631477356,0.3425836563110351,0.3425836563110351,1.0,1.0,-3.231131076812744,0.7998789548873901,2.431252241134644,0.0732487812638282,0.9058971405029296,0.9058971405029296,0.0,222.69351196289065,226.0,48606.671875,0.0,3150.905029296875,1.0,280.040771484375,283.31109619140625,294.3096008300781,297.4099426269531,293.1499938964844,293.1499938964844,279.75,33753.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139168858528136,1.0,0.0,0.0,3.553101062774658,3.553123950958252,8.423807571489306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.51513671875,0.0,1411.6522216796875,1895.4371337890625,0.0,3532.917724609375,0.8819510340690613,1.0,0.0,3.0,1.0,0.0
18122580,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7496563792228699,0.335150271654129,0.3071496188640594,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8683320879936218,0.5294569730758667,0.5061671733856201,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.901373028755188,0.5677542090415955,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7731636166572571,0.3690350651741028,0.3552125692367553,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.637387752532959,0.2034070938825607,0.9446586966514589,284.8983154296875,284.95001220703125,298.651611328125,291.3233337402344,297.4902648925781,296.1070556640625,284.8990783691406,1.0,0.6389796137809753,0.3430510461330414,0.3430510461330414,1.0,1.0,-3.2192952632904053,0.7975939512252808,2.421701192855835,0.0736654177308082,0.814890444278717,0.814890444278717,0.0,225.7235565185547,229.0,48873.1171875,0.0,3141.910888671875,1.0,279.75933837890625,283.2064514160156,294.3435363769531,297.5271911621094,293.1499938964844,293.1499938964844,280.04998779296875,39777.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220989346504213,1.0,0.0,0.0,3.387558698654175,3.3875808715820312,7.657146738893061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.673828125,0.0,1286.5494384765625,1895.4371337890625,0.0,3608.51611328125,0.8504741787910461,1.0,0.0,3.0,1.0,0.0
18122640,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7496563792228699,0.335150271654129,0.3071496188640594,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8683320879936218,0.5294569730758667,0.5061671733856201,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.901373028755188,0.5677542090415955,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7731636166572571,0.3690350651741028,0.3552125692367553,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.637387752532959,0.2034070938825607,0.9446586966514589,284.8983154296875,284.95001220703125,298.651611328125,291.3233337402344,297.4902648925781,296.1070556640625,284.8990783691406,1.0,0.6389796137809753,0.3430510461330414,0.3430510461330414,1.0,1.0,-3.2192952632904053,0.7975939512252808,2.421701192855835,0.0736654177308082,0.814890444278717,0.814890444278717,0.0,225.7235565185547,229.0,48873.1171875,0.0,3141.910888671875,1.0,279.75933837890625,283.2064514160156,294.3435363769531,297.5271911621094,293.1499938964844,293.1499938964844,280.04998779296875,39777.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220989346504213,1.0,0.0,0.0,3.387558698654175,3.3875808715820312,7.657146738893061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.673828125,0.0,1286.5494384765625,1895.4371337890625,0.0,3608.51611328125,0.8504741787910461,1.0,0.0,3.0,1.0,0.0
18122700,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.747437596321106,0.3340130746364593,0.306013286113739,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8657352328300476,0.5277729630470276,0.5044583082199097,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.9006588459014893,0.5709343552589417,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7709481716156006,0.368008404970169,0.3541755676269531,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6353107690811157,0.2024205476045608,0.9401995539665222,285.00360107421875,284.95001220703125,298.6255187988281,291.3121032714844,297.4786071777344,296.0998840332031,285.0047912597656,1.0,0.6390385627746582,0.3432847261428833,0.3432847261428833,1.0,1.0,-3.213086605072021,0.7963605523109436,2.416725873947144,0.0737849920988082,0.8852932453155518,0.8852932453155518,0.0,227.2348175048828,229.0,48034.78125,0.0,3136.7822265625,1.0,279.9951477050781,283.3343505859375,294.2713317871094,297.30548095703125,293.1499938964844,293.1499938964844,280.04998779296875,34547.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148123860359192,1.0,0.0,0.0,3.431689500808716,3.431711196899414,7.857950095058186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.724609375,0.0,1293.359130859375,1895.4371337890625,0.0,3541.20947265625,0.8574800491333008,1.0,0.0,3.0,1.0,0.0
18122760,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7456034421920776,0.3329651355743408,0.305138885974884,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8635208010673523,0.5261949300765991,0.503038763999939,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9990000128746032,0.8999996781349182,0.5737296938896179,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7690792679786682,0.3670724332332611,0.353348433971405,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6335098743438721,0.201502650976181,0.9363222122192384,284.98956298828125,284.95001220703125,298.5989074707031,291.30035400390625,297.46795654296875,296.0942687988281,284.9881286621094,1.0,0.6391566395759583,0.3435319066047668,0.3435319066047668,1.0,1.0,-3.20803165435791,0.7955182194709778,2.412513494491577,0.0740540698170661,0.8919787406921387,0.8919787406921387,0.0,228.5894775390625,217.0,48004.05078125,0.0,3133.29248046875,1.0,280.0409851074219,283.322265625,294.2647399902344,297.3292541503906,293.1499938964844,293.1499938964844,280.3500061035156,33667.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112104773521424,1.0,0.0,0.0,3.497828483581543,3.4978506565093994,8.163762004187447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.51904296875,0.0,1353.6455078125,1895.4371337890625,0.0,3507.833984375,0.8692924380302429,1.0,0.0,3.0,1.0,0.0
18122820,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7454936504364014,0.3309496641159057,0.3032633662223816,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8634723424911499,0.5231419801712036,0.500095009803772,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9990000128746032,0.8996662497520447,0.5704687237739563,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7692598700523376,0.3652880787849426,0.3515859842300415,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.6328737735748291,0.199747085571289,0.9280264973640442,285.0458679199219,284.95001220703125,298.54412841796875,291.2753295898437,297.4502868652344,296.0887451171875,285.04266357421875,1.0,0.6346142292022705,0.3440262377262115,0.3440262377262115,1.0,1.0,-3.186241149902344,0.7901939153671265,2.396047353744507,0.0738126039505004,0.9943469762802124,0.9943469762802124,0.0,225.8573303222656,205.0,47221.6328125,0.0,3071.688720703125,1.0,280.341064453125,283.4020080566406,294.2425842285156,297.2459411621094,293.1499938964844,293.1499938964844,280.04998779296875,31064.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017511010169984,1.0,0.0,0.0,3.692411422729492,3.692434787750244,9.097319093598344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.64013671875,0.0,1543.5078125,1895.4371337890625,0.0,3419.901611328125,0.9112443923950196,1.0,0.0,3.0,1.0,0.0
18122880,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7454936504364014,0.3309496641159057,0.3032633662223816,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8634723424911499,0.5231419801712036,0.500095009803772,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9990000128746032,0.8996662497520447,0.5704687237739563,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7692598700523376,0.3652880787849426,0.3515859842300415,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.6328737735748291,0.199747085571289,0.9280264973640442,285.0458679199219,284.95001220703125,298.54412841796875,291.2753295898437,297.4502868652344,296.0887451171875,285.04266357421875,1.0,0.6346142292022705,0.3440262377262115,0.3440262377262115,1.0,1.0,-3.186241149902344,0.7901939153671265,2.396047353744507,0.0738126039505004,0.9943469762802124,0.9943469762802124,0.0,225.8573303222656,205.0,47221.6328125,0.0,3071.688720703125,1.0,280.341064453125,283.4020080566406,294.2425842285156,297.2459411621094,293.1499938964844,293.1499938964844,280.04998779296875,31064.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017511010169984,1.0,0.0,0.0,3.692411422729492,3.692434787750244,9.097319093598344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.64013671875,0.0,1543.5078125,1895.4371337890625,0.0,3419.901611328125,0.9112443923950196,1.0,0.0,3.0,1.0,0.0
18122940,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7466362118721008,0.327659398317337,0.3004720509052276,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8652341365814209,0.5187099575996399,0.4961361587047577,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.8988252282142639,0.5624924898147583,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7710340023040771,0.3624734282493591,0.3490540683269501,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6334261298179626,0.1974164545536041,0.917596399784088,284.8676452636719,284.95001220703125,298.48748779296875,291.2484741210937,297.4258117675781,296.0752868652344,284.86871337890625,1.0,0.6272034645080566,0.3445205986499786,0.3445205986499786,1.0,1.0,-3.1529643535614014,0.7812758088111877,2.3716886043548584,0.0724811404943466,0.8542305827140808,0.8542305827140808,0.0,220.0506134033203,208.0,47624.2421875,0.0,2970.240966796875,1.0,280.05682373046875,283.2132873535156,294.2864990234375,297.3976745605469,293.1499938964844,293.1499938964844,280.3500061035156,39080.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140254855155944,1.0,0.0,0.0,3.6033873558044434,3.6034114360809326,8.663935204822337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.7138671875,0.0,1504.678466796875,1895.4371337890625,0.0,3533.923583984375,0.8965628147125244,1.0,0.0,3.0,1.0,0.0
18123000,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7466362118721008,0.327659398317337,0.3004720509052276,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8652341365814209,0.5187099575996399,0.4961361587047577,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.8988252282142639,0.5624924898147583,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7710340023040771,0.3624734282493591,0.3490540683269501,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6334261298179626,0.1974164545536041,0.917596399784088,284.8676452636719,284.95001220703125,298.48748779296875,291.2484741210937,297.4258117675781,296.0752868652344,284.86871337890625,1.0,0.6272034645080566,0.3445205986499786,0.3445205986499786,1.0,1.0,-3.1529643535614014,0.7812758088111877,2.3716886043548584,0.0724811404943466,0.8542305827140808,0.8542305827140808,0.0,220.0506134033203,208.0,47624.2421875,0.0,2970.240966796875,1.0,280.05682373046875,283.2132873535156,294.2864990234375,297.3976745605469,293.1499938964844,293.1499938964844,280.3500061035156,39080.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140254855155944,1.0,0.0,0.0,3.6033873558044434,3.6034114360809326,8.663935204822337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.7138671875,0.0,1504.678466796875,1895.4371337890625,0.0,3533.923583984375,0.8965628147125244,1.0,0.0,3.0,1.0,0.0
18123060,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.746027410030365,0.3253205716609955,0.2980275750160217,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8647059798240662,0.5151981115341187,0.4924630224704742,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8998861312866211,0.5593535304069519,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7707093954086304,0.3602502346038818,0.3466722369194031,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6323750615119934,0.1954187154769897,0.907660722732544,284.980224609375,284.95001220703125,298.42919921875,291.21990966796875,297.4129638671875,296.0770874023437,284.9791564941406,1.0,0.6228023171424866,0.3452757596969604,0.3452757596969604,1.0,1.0,-3.127005100250244,0.7753476500511169,2.3516573905944824,0.0720855295658111,0.9335917234420776,0.9335917234420776,0.0,217.2401733398437,211.0,46438.41015625,0.0,2901.59521484375,1.0,280.3418884277344,283.3561706542969,294.1866455078125,297.161865234375,293.1499938964844,293.1499938964844,280.04998779296875,34100.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032849073410034,1.0,0.0,0.0,3.6827762126922607,3.68280029296875,9.04990372418979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.9423828125,0.0,1555.59912109375,1895.4371337890625,0.0,3434.18505859375,0.9112817049026488,1.0,0.0,3.0,1.0,0.0
18123120,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.746027410030365,0.3253205716609955,0.2980275750160217,296.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8647059798240662,0.5151981115341187,0.4924630224704742,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8998861312866211,0.5593535304069519,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7707093954086304,0.3602502346038818,0.3466722369194031,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.6323750615119934,0.1954187154769897,0.907660722732544,284.980224609375,284.95001220703125,298.42919921875,291.21990966796875,297.4129638671875,296.0770874023437,284.9791564941406,1.0,0.6228023171424866,0.3452757596969604,0.3452757596969604,1.0,1.0,-3.127005100250244,0.7753476500511169,2.3516573905944824,0.0720855295658111,0.9335917234420776,0.9335917234420776,0.0,217.2401733398437,211.0,46438.41015625,0.0,2901.59521484375,1.0,280.3418884277344,283.3561706542969,294.1866455078125,297.161865234375,293.1499938964844,293.1499938964844,280.04998779296875,34100.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032849073410034,1.0,0.0,0.0,3.6827762126922607,3.68280029296875,9.04990372418979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.9423828125,0.0,1555.59912109375,1895.4371337890625,0.0,3434.18505859375,0.9112817049026488,1.0,0.0,3.0,1.0,0.0
18123180,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7437442541122437,0.3222923576831817,0.2955359518527984,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8621658086776733,0.5109874606132507,0.4887552261352539,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.8987892270088196,0.5600869655609131,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7685914635658264,0.3575221598148346,0.3442941308021545,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.63003009557724,0.1931622922420501,0.8981311917304993,284.8773803710937,284.95001220703125,298.36944580078125,291.1897888183594,297.3896484375,296.0654296875,284.8790588378906,1.0,0.620074987411499,0.3460309207439422,0.3460309207439422,1.0,1.0,-3.106117010116577,0.7709813117980957,2.335135698318481,0.0723603218793869,0.8240215182304382,0.8240215182304382,0.0,216.7868804931641,214.0,46593.078125,0.0,2856.634033203125,1.0,280.0583190917969,283.24725341796875,294.2081298828125,297.2549743652344,293.1499938964844,293.1499938964844,280.3500061035156,40815.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111500978469848,1.0,0.0,0.0,3.4890341758728027,3.4890575408935547,8.122762551465712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.34130859375,0.0,1395.7930908203125,1895.4371337890625,0.0,3507.274169921875,0.8735734224319458,1.0,0.0,3.0,1.0,0.0
18123240,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7437442541122437,0.3222923576831817,0.2955359518527984,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8621658086776733,0.5109874606132507,0.4887552261352539,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.8987892270088196,0.5600869655609131,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7685914635658264,0.3575221598148346,0.3442941308021545,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.63003009557724,0.1931622922420501,0.8981311917304993,284.8773803710937,284.95001220703125,298.36944580078125,291.1897888183594,297.3896484375,296.0654296875,284.8790588378906,1.0,0.620074987411499,0.3460309207439422,0.3460309207439422,1.0,1.0,-3.106117010116577,0.7709813117980957,2.335135698318481,0.0723603218793869,0.8240215182304382,0.8240215182304382,0.0,216.7868804931641,214.0,46593.078125,0.0,2856.634033203125,1.0,280.0583190917969,283.24725341796875,294.2081298828125,297.2549743652344,293.1499938964844,293.1499938964844,280.3500061035156,40815.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111500978469848,1.0,0.0,0.0,3.4890341758728027,3.4890575408935547,8.122762551465712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.34130859375,0.0,1395.7930908203125,1895.4371337890625,0.0,3507.274169921875,0.8735734224319458,1.0,0.0,3.0,1.0,0.0
18123300,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7422904372215271,0.3211444020271301,0.2943293154239654,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.860493540763855,0.5092500448226929,0.4869295954704284,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.8984681367874146,0.5612838864326477,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7671570181846619,0.3564035296440124,0.3431096971035003,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6285540461540222,0.192154586315155,0.8933242559432983,284.9952697753906,284.95001220703125,298.33905029296875,291.1741943359375,297.3803100585937,296.06268310546875,284.9975280761719,1.0,0.619114339351654,0.3464085161685943,0.3464085161685943,1.0,1.0,-3.096702814102173,0.7691125273704529,2.3275904655456543,0.0725276619195938,0.8978855013847351,0.8978855013847351,0.0,217.05812072753903,214.0,45655.28125,0.0,2839.050048828125,1.0,280.2975158691406,283.3896179199219,294.1268005371094,297.0187072753906,293.1499938964844,293.1499938964844,280.3500061035156,35249.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029434323310852,1.0,0.0,0.0,3.52018141746521,3.5202040672302246,8.268436317848682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.70458984375,0.0,1388.063232421875,1895.4371337890625,0.0,3431.006103515625,0.8778363466262817,1.0,0.0,3.0,1.0,0.0
18123360,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7410836219787598,0.3201191127300262,0.2934273481369018,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8590260148048401,0.5076562166213989,0.4854428172111511,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.8981601595878601,0.562478244304657,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7659148573875427,0.3554045259952545,0.342174768447876,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.627232551574707,0.1912328898906707,0.8892208933830261,284.9879455566406,284.95001220703125,298.30841064453125,291.1582946777344,297.371826171875,296.06121826171875,284.9866027832031,1.0,0.618428647518158,0.3468094766139984,0.3468094766139984,1.0,1.0,-3.089207172393799,0.7678999900817871,2.321307182312012,0.0729429870843887,0.9076846837997437,0.9076846837997437,0.0,217.40936279296875,217.0,45571.62890625,0.0,2825.82080078125,1.0,280.341796875,283.3836364746094,294.1151123046875,297.0329284667969,293.1499938964844,293.1499938964844,280.04998779296875,34039.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985150456428528,1.0,0.0,0.0,3.581757068634033,3.581780195236206,8.560232345189434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.97314453125,0.0,1444.1676025390625,1895.4371337890625,0.0,3389.738525390625,0.8884115219116211,1.0,0.0,3.0,1.0,0.0
18123420,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7375001907348633,0.3171232640743255,0.2910515069961548,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8548658490180969,0.5034807324409485,0.481861799955368,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.8952934145927429,0.5666728615760803,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7623326182365417,0.3526868522167206,0.3398946225643158,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6237452626228333,0.1889719814062118,0.8800753951072693,284.8924865722656,284.95001220703125,298.2463073730469,291.1256103515625,297.3435974121094,296.04364013671875,284.8936462402344,1.0,0.617465615272522,0.3476113677024841,0.3476113677024841,1.0,1.0,-3.073355197906494,0.7651918530464172,2.3081634044647217,0.0737810805439949,0.8116841316223145,0.8116841316223145,0.0,219.09034729003903,205.0,45762.1171875,0.0,2802.924072265625,1.0,280.0591735839844,283.2816162109375,294.14288330078125,297.1360168457031,293.1499938964844,293.1499938964844,280.3500061035156,40398.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906271994113922,1.0,0.0,0.0,3.3923285007476807,3.392350912094116,7.678725069126813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.1484375,0.0,1295.5322265625,1895.4371337890625,0.0,3461.974853515625,0.8521049618721008,1.0,0.0,3.0,1.0,0.0
18123480,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7375001907348633,0.3171232640743255,0.2910515069961548,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8548658490180969,0.5034807324409485,0.481861799955368,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.8952934145927429,0.5666728615760803,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7623326182365417,0.3526868522167206,0.3398946225643158,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6237452626228333,0.1889719814062118,0.8800753951072693,284.8924865722656,284.95001220703125,298.2463073730469,291.1256103515625,297.3435974121094,296.04364013671875,284.8936462402344,1.0,0.617465615272522,0.3476113677024841,0.3476113677024841,1.0,1.0,-3.073355197906494,0.7651918530464172,2.3081634044647217,0.0737810805439949,0.8116841316223145,0.8116841316223145,0.0,219.09034729003903,205.0,45762.1171875,0.0,2802.924072265625,1.0,280.0591735839844,283.2816162109375,294.14288330078125,297.1360168457031,293.1499938964844,293.1499938964844,280.3500061035156,40398.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906271994113922,1.0,0.0,0.0,3.3923285007476807,3.392350912094116,7.678725069126813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.1484375,0.0,1295.5322265625,1895.4371337890625,0.0,3461.974853515625,0.8521049618721008,1.0,0.0,3.0,1.0,0.0
18123540,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7373389601707458,0.3148351013660431,0.2887479364871979,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8548340797424316,0.5000094175338745,0.4783303737640381,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8938322067260742,0.5625840425491333,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7624099254608154,0.3504220247268677,0.3375455737113952,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6229493618011475,0.1869485974311828,0.8701972365379333,284.98443603515625,284.95001220703125,298.1833190917969,291.0918273925781,297.3233642578125,296.0372619628906,284.983154296875,1.0,0.6119933128356934,0.3484132587909698,0.3484132587909698,1.0,1.0,-3.0467400550842285,0.7590605020523071,2.287679433822632,0.0737312212586402,0.8864152431488037,0.8864152431488037,0.0,215.7650756835937,208.0,44701.66796875,0.0,2732.923828125,1.0,280.3402404785156,283.4006042480469,294.0504150390625,296.9173889160156,293.1499938964844,293.1499938964844,280.6499938964844,34080.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940433859825134,1.0,0.0,0.0,3.49172043800354,3.4917426109313965,8.135274356391164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.74365234375,0.0,1350.364990234375,1895.4371337890625,0.0,3347.999755859375,0.8684015274047852,1.0,0.0,3.0,1.0,0.0
18123600,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7373389601707458,0.3148351013660431,0.2887479364871979,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8548340797424316,0.5000094175338745,0.4783303737640381,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.8938322067260742,0.5625840425491333,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7624099254608154,0.3504220247268677,0.3375455737113952,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6229493618011475,0.1869485974311828,0.8701972365379333,284.98443603515625,284.95001220703125,298.1833190917969,291.0918273925781,297.3233642578125,296.0372619628906,284.983154296875,1.0,0.6119933128356934,0.3484132587909698,0.3484132587909698,1.0,1.0,-3.0467400550842285,0.7590605020523071,2.287679433822632,0.0737312212586402,0.8864152431488037,0.8864152431488037,0.0,215.7650756835937,208.0,44701.66796875,0.0,2732.923828125,1.0,280.3402404785156,283.4006042480469,294.0504150390625,296.9173889160156,293.1499938964844,293.1499938964844,280.6499938964844,34080.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940433859825134,1.0,0.0,0.0,3.49172043800354,3.4917426109313965,8.135274356391164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.74365234375,0.0,1350.364990234375,1895.4371337890625,0.0,3347.999755859375,0.8684015274047852,1.0,0.0,3.0,1.0,0.0
18123660,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.736344039440155,0.3127965629100799,0.2868677079677582,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8536597490310669,0.4968278110027313,0.4752772450447082,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9990000128746032,0.8935113549232483,0.5613604187965393,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7614717483520508,0.3483730554580688,0.3355588912963867,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6214634776115417,0.1851422488689422,0.8617887496948242,285.05096435546875,284.95001220703125,298.11968994140625,291.0571594238281,297.308837890625,296.0386047363281,285.04803466796875,1.0,0.609031617641449,0.3492060303688049,0.3492060303688049,1.0,1.0,-3.026827812194824,0.7550004124641418,2.271827459335327,0.0739150866866111,0.9949172139167786,0.9949172139167786,0.0,214.28683471679688,211.0,43892.74609375,0.0,2686.469970703125,1.0,280.6409912109375,283.4895935058594,294.0157775878906,296.8143310546875,293.1499938964844,293.1499938964844,280.3500061035156,31009.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825865983963013,1.0,0.0,0.0,3.687641859054565,3.687665224075317,9.073832529793436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.91259765625,0.0,1537.7247314453125,1895.4371337890625,0.0,3240.816162109375,0.9101651310920716,1.0,0.0,3.0,1.0,0.0
18123720,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.736344039440155,0.3127965629100799,0.2868677079677582,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8536597490310669,0.4968278110027313,0.4752772450447082,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9990000128746032,0.8935113549232483,0.5613604187965393,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7614717483520508,0.3483730554580688,0.3355588912963867,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.6214634776115417,0.1851422488689422,0.8617887496948242,285.05096435546875,284.95001220703125,298.11968994140625,291.0571594238281,297.308837890625,296.0386047363281,285.04803466796875,1.0,0.609031617641449,0.3492060303688049,0.3492060303688049,1.0,1.0,-3.026827812194824,0.7550004124641418,2.271827459335327,0.0739150866866111,0.9949172139167786,0.9949172139167786,0.0,214.28683471679688,211.0,43892.74609375,0.0,2686.469970703125,1.0,280.6409912109375,283.4895935058594,294.0157775878906,296.8143310546875,293.1499938964844,293.1499938964844,280.3500061035156,31009.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825865983963013,1.0,0.0,0.0,3.687641859054565,3.687665224075317,9.073832529793436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.91259765625,0.0,1537.7247314453125,1895.4371337890625,0.0,3240.816162109375,0.9101651310920716,1.0,0.0,3.0,1.0,0.0
18123780,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7332445383071899,0.3094923794269562,0.2842961847782135,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8501632809638977,0.4923078417778015,0.4714705049991607,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.8900011777877808,0.5639733076095581,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7584241032600403,0.3453201353549957,0.3330351114273071,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6183350086212158,0.18277308344841,0.8523014187812805,284.87274169921875,284.95001220703125,298.0556030273437,291.02178955078125,297.27996826171875,296.0211181640625,284.8740539550781,1.0,0.6071768999099731,0.34999880194664,0.34999880194664,1.0,1.0,-3.007866144180298,0.7512009739875793,2.256665229797364,0.0743596404790878,0.8592340350151062,0.8592340350151062,0.0,214.9776611328125,199.0,44486.21484375,0.0,2653.464599609375,1.0,280.3567810058594,283.2980651855469,294.0625915527344,296.9747009277344,293.1499938964844,293.1499938964844,280.6499938964844,38747.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895491361618042,1.0,0.0,0.0,3.612104654312134,3.612128734588623,8.705905543138215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.6533203125,0.0,1511.755615234375,1895.4371337890625,0.0,3361.52197265625,0.8982736468315125,1.0,0.0,3.0,1.0,0.0
18123840,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7332445383071899,0.3094923794269562,0.2842961847782135,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8501632809638977,0.4923078417778015,0.4714705049991607,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.8900011777877808,0.5639733076095581,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7584241032600403,0.3453201353549957,0.3330351114273071,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6183350086212158,0.18277308344841,0.8523014187812805,284.87274169921875,284.95001220703125,298.0556030273437,291.02178955078125,297.27996826171875,296.0211181640625,284.8740539550781,1.0,0.6071768999099731,0.34999880194664,0.34999880194664,1.0,1.0,-3.007866144180298,0.7512009739875793,2.256665229797364,0.0743596404790878,0.8592340350151062,0.8592340350151062,0.0,214.9776611328125,199.0,44486.21484375,0.0,2653.464599609375,1.0,280.3567810058594,283.2980651855469,294.0625915527344,296.9747009277344,293.1499938964844,293.1499938964844,280.6499938964844,38747.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895491361618042,1.0,0.0,0.0,3.612104654312134,3.612128734588623,8.705905543138215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.6533203125,0.0,1511.755615234375,1895.4371337890625,0.0,3361.52197265625,0.8982736468315125,1.0,0.0,3.0,1.0,0.0
18123900,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7325844764709473,0.308119386434555,0.2828245460987091,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.849541962146759,0.4903036057949066,0.4693347811698913,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.8885231614112854,0.5626946687698364,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7578800320625305,0.3439387083053589,0.331552654504776,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6174582839012146,0.1816264390945434,0.846674382686615,284.9927978515625,284.95001220703125,298.0234375,291.0038452148437,297.2675476074219,296.01513671875,284.9956970214844,1.0,0.6044321656227112,0.3503952026367187,0.3503952026367187,1.0,1.0,-2.9934566020965576,0.7477214932441711,2.2457351684570312,0.0742005631327629,0.9330668449401855,0.9330668449401855,0.0,213.70919799804688,199.0,43460.859375,0.0,2619.442138671875,1.0,280.6004333496094,283.4451904296875,293.9735107421875,296.7345886230469,293.1499938964844,293.1499938964844,280.6499938964844,34664.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887640237808228,1.0,0.0,0.0,3.64052677154541,3.640550374984741,8.843450700624089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.55126953125,0.0,1512.6845703125,1895.4371337890625,0.0,3298.646728515625,0.903926432132721,1.0,0.0,3.0,1.0,0.0
18123960,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.733077347278595,0.3069602847099304,0.2816666066646576,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.850209653377533,0.4885226488113403,0.4675342738628387,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.8877974152565002,0.5591700673103333,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7584943175315857,0.3427256047725677,0.3302920460700989,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6174915432929993,0.1805880814790725,0.8415094017982483,284.9856872558594,284.95001220703125,297.9912414550781,290.9858093261719,297.2585144042969,296.01373291015625,284.9836120605469,1.0,0.6010220646858215,0.3508419394493103,0.3508419394493103,1.0,1.0,-2.9779412746429443,0.7440140843391418,2.233927249908448,0.0739610493183136,0.9425814747810364,0.9425814747810364,0.0,211.16319274902344,202.0,43288.33203125,0.0,2577.1318359375,1.0,280.64276123046875,283.4391784667969,293.9531555175781,296.737548828125,293.1499938964844,293.1499938964844,280.3500061035156,33772.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850550651550293,1.0,0.0,0.0,3.7020769119262695,3.702100992202759,9.145009585154184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.51025390625,0.0,1574.9793701171875,1895.4371337890625,0.0,3263.93408203125,0.9151995182037354,1.0,0.0,3.0,1.0,0.0
18124020,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7313042283058167,0.3037706911563873,0.2789998054504394,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8483225107192993,0.4840469062328338,0.4635456502437591,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9990000128746032,0.8848674297332764,0.5582440495491028,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7568302750587463,0.3396348357200622,0.3275379240512848,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6152750849723816,0.1781652122735977,0.8310218453407288,284.8695068359375,284.95001220703125,297.9267883300781,290.9494323730469,297.2346496582031,296.003173828125,284.8716125488281,1.0,0.5974248051643372,0.3517354726791382,0.3517354726791382,1.0,1.0,-2.95290207862854,0.7384955883026123,2.214406490325928,0.0738870576024055,0.8223219513893127,0.8223219513893127,0.0,209.674072265625,190.0,43416.734375,0.0,2522.857666015625,1.0,280.3581848144531,283.32098388671875,293.9704284667969,296.8227233886719,293.1499938964844,293.1499938964844,280.6499938964844,41227.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936353325843811,1.0,0.0,0.0,3.4983716011047363,3.4983949661254883,8.16629665223445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.83154296875,0.0,1408.4124755859375,1895.4371337890625,0.0,3344.187744140625,0.8758888244628906,1.0,0.0,3.0,1.0,0.0
18124080,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7313042283058167,0.3037706911563873,0.2789998054504394,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8483225107192993,0.4840469062328338,0.4635456502437591,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9990000128746032,0.8848674297332764,0.5582440495491028,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7568302750587463,0.3396348357200622,0.3275379240512848,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6152750849723816,0.1781652122735977,0.8310218453407288,284.8695068359375,284.95001220703125,297.9267883300781,290.9494323730469,297.2346496582031,296.003173828125,284.8716125488281,1.0,0.5974248051643372,0.3517354726791382,0.3517354726791382,1.0,1.0,-2.95290207862854,0.7384955883026123,2.214406490325928,0.0738870576024055,0.8223219513893127,0.8223219513893127,0.0,209.674072265625,190.0,43416.734375,0.0,2522.857666015625,1.0,280.3581848144531,283.32098388671875,293.9704284667969,296.8227233886719,293.1499938964844,293.1499938964844,280.6499938964844,41227.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936353325843811,1.0,0.0,0.0,3.4983716011047363,3.4983949661254883,8.16629665223445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.83154296875,0.0,1408.4124755859375,1895.4371337890625,0.0,3344.187744140625,0.8758888244628906,1.0,0.0,3.0,1.0,0.0
18124140,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7322691679000854,0.3014336824417114,0.2765400111675262,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8496703505516052,0.4804390370845794,0.4597628712654114,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.8835872411727905,0.5509600043296814,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7580462098121643,0.3371377289295196,0.3248558342456817,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6153165102005005,0.1760598272085189,0.8203437328338623,284.9805908203125,284.95001220703125,297.86248779296875,290.9128112792969,297.21795654296875,296.0022277832031,284.97930908203125,1.0,0.5901787877082825,0.3526289761066437,0.3526289761066437,1.0,1.0,-2.920594453811645,0.7305991053581238,2.189995527267456,0.0732858702540397,0.9022405743598938,0.9022405743598938,0.0,204.4728546142578,193.0,42209.97265625,0.0,2437.6103515625,1.0,280.6410522460937,283.4602966308594,293.8646850585937,296.58135986328125,293.1499938964844,293.1499938964844,280.3500061035156,34435.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797923922538757,1.0,0.0,0.0,3.578903913497925,3.5789270401000977,8.546599588044046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.35498046875,0.0,1444.02099609375,1895.4371337890625,0.0,3214.63525390625,0.8882258534431458,1.0,0.0,3.0,1.0,0.0
