time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124200,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7322691679000854,0.3014336824417114,0.2765400111675262,296.8544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8496703505516052,0.4804390370845794,0.4597628712654114,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.8835872411727905,0.5509600043296814,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7580462098121643,0.3371377289295196,0.3248558342456817,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.6153165102005005,0.1760598272085189,0.8203437328338623,284.9805908203125,284.95001220703125,297.86248779296875,290.9128112792969,297.21795654296875,296.0022277832031,284.97930908203125,1.0,0.5901787877082825,0.3526289761066437,0.3526289761066437,1.0,1.0,-2.920594453811645,0.7305991053581238,2.189995527267456,0.0732858702540397,0.9022405743598938,0.9022405743598938,0.0,204.4728546142578,193.0,42209.97265625,0.0,2437.6103515625,1.0,280.6410522460937,283.4602966308594,293.8646850585937,296.58135986328125,293.1499938964844,293.1499938964844,280.3500061035156,34435.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797923922538757,1.0,0.0,0.0,3.578903913497925,3.5789270401000977,8.546599588044046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.35498046875,0.0,1444.02099609375,1895.4371337890625,0.0,3214.63525390625,0.8882258534431458,1.0,0.0,3.0,1.0,0.0
18124260,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7311878204345703,0.2983970940113067,0.2739614248275757,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8485909104347229,0.4761116504669189,0.4558588564395904,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.8815242052078247,0.5484461188316345,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7570914030075073,0.3341286182403564,0.3221293985843658,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6136448383331299,0.1737252920866012,0.8100376725196838,284.8851623535156,284.95001220703125,297.79852294921875,290.8760986328125,297.19830322265625,295.9970092773437,284.88671875,1.0,0.585898220539093,0.353735476732254,0.353735476732254,1.0,1.0,-2.894106149673462,0.725078821182251,2.169027328491211,0.0735160857439041,0.8004134893417358,0.8004134893417358,0.0,202.09963989257807,196.0,42221.7890625,0.0,2378.27587890625,1.0,280.3593139648437,283.3645935058594,293.8874206542969,296.66436767578125,293.1499938964844,293.1499938964844,280.6499938964844,41261.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863953948020935,1.0,0.0,0.0,3.3553478717803955,3.355370044708252,7.512222168770677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.56396484375,0.0,1265.589599609375,1895.4371337890625,0.0,3276.48193359375,0.8448570370674133,1.0,0.0,3.0,1.0,0.0
18124320,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7311878204345703,0.2983970940113067,0.2739614248275757,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8485909104347229,0.4761116504669189,0.4558588564395904,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.8815242052078247,0.5484461188316345,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7570914030075073,0.3341286182403564,0.3221293985843658,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6136448383331299,0.1737252920866012,0.8100376725196838,284.8851623535156,284.95001220703125,297.79852294921875,290.8760986328125,297.19830322265625,295.9970092773437,284.88671875,1.0,0.585898220539093,0.353735476732254,0.353735476732254,1.0,1.0,-2.894106149673462,0.725078821182251,2.169027328491211,0.0735160857439041,0.8004134893417358,0.8004134893417358,0.0,202.09963989257807,196.0,42221.7890625,0.0,2378.27587890625,1.0,280.3593139648437,283.3645935058594,293.8874206542969,296.66436767578125,293.1499938964844,293.1499938964844,280.6499938964844,41261.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863953948020935,1.0,0.0,0.0,3.3553478717803955,3.355370044708252,7.512222168770677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.56396484375,0.0,1265.589599609375,1895.4371337890625,0.0,3276.48193359375,0.8448570370674133,1.0,0.0,3.0,1.0,0.0
18124380,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7291349172592163,0.2961052060127258,0.271739512681961,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8462137579917908,0.4725503325462341,0.4523261189460754,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.87973952293396,0.5489848852157593,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7549537420272827,0.3316491544246673,0.3196580410003662,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.610920786857605,0.1716775298118591,0.800491988658905,284.9871826171875,284.95001220703125,297.735107421875,290.8394775390625,297.1820983886719,295.99609375,284.9861145019531,1.0,0.583209216594696,0.354841947555542,0.354841947555542,1.0,1.0,-2.8733859062194824,0.7213790416717529,2.1520071029663086,0.0743086412549018,0.8800562024116516,0.8800562024116516,0.0,201.59898376464844,199.0,41241.43359375,0.0,2339.140380859375,1.0,280.6396179199219,283.4906921386719,293.7889099121094,296.44049072265625,293.1499938964844,293.1499938964844,280.95001220703125,34019.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721320629119873,1.0,0.0,0.0,3.4573841094970703,3.457406044006348,7.976062761372305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.931640625,0.0,1315.2076416015625,1895.4371337890625,0.0,3142.809814453125,0.8607005476951599,1.0,0.0,3.0,1.0,0.0
18124440,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7291349172592163,0.2961052060127258,0.271739512681961,296.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8462137579917908,0.4725503325462341,0.4523261189460754,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.87973952293396,0.5489848852157593,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7549537420272827,0.3316491544246673,0.3196580410003662,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.610920786857605,0.1716775298118591,0.800491988658905,284.9871826171875,284.95001220703125,297.735107421875,290.8394775390625,297.1820983886719,295.99609375,284.9861145019531,1.0,0.583209216594696,0.354841947555542,0.354841947555542,1.0,1.0,-2.8733859062194824,0.7213790416717529,2.1520071029663086,0.0743086412549018,0.8800562024116516,0.8800562024116516,0.0,201.59898376464844,199.0,41241.43359375,0.0,2339.140380859375,1.0,280.6396179199219,283.4906921386719,293.7889099121094,296.44049072265625,293.1499938964844,293.1499938964844,280.95001220703125,34019.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721320629119873,1.0,0.0,0.0,3.4573841094970703,3.457406044006348,7.976062761372305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.931640625,0.0,1315.2076416015625,1895.4371337890625,0.0,3142.809814453125,0.8607005476951599,1.0,0.0,3.0,1.0,0.0
18124500,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.727942168712616,0.2950566112995147,0.2707630693912506,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.844791829586029,0.470885157585144,0.450716495513916,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9990000128746032,0.8787044882774353,0.5499249696731567,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.7536860108375549,0.3305037021636963,0.3185494542121887,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.6093782186508179,0.1707220524549484,0.7961567640304565,285.0799560546875,284.95001220703125,297.7036437988281,290.8212585449219,297.1742248535156,295.9958190917969,285.08251953125,1.0,0.5823303461074829,0.3553951978683471,0.3553951978683471,1.0,1.0,-2.8648624420166016,0.7201045751571655,2.1447577476501465,0.0748911201953888,0.9683848023414612,0.9683848023414612,0.0,201.78224182128903,199.0,40444.83984375,0.0,2325.074462890625,1.0,280.8945617675781,283.6073303222656,293.7429504394531,296.282958984375,293.1499938964844,293.1499938964844,280.95001220703125,31070.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862858772277832,1.0,0.0,0.0,3.553142547607422,3.5531647205352783,8.424004249718564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.47412109375,0.0,1392.149169921875,1895.4371337890625,0.0,3055.8193359375,0.8813112378120422,1.0,0.0,3.0,1.0,0.0
18124560,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7267195582389832,0.2940219342708587,0.2698943614959717,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8433084487915039,0.4692415297031402,0.4492323398590088,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9990000128746032,0.8774771094322205,0.5511541366577148,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7523704171180725,0.3293823301792145,0.3175391852855682,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.6077940464019775,0.1697924733161926,0.7921358942985535,285.06219482421875,284.95001220703125,297.6723937988281,290.8031005859375,297.16632080078125,295.9955139160156,285.05877685546875,1.0,0.5817015171051025,0.3559212982654571,0.3559212982654571,1.0,1.0,-2.857463359832764,0.7191172242164612,2.138346195220948,0.0755161941051483,0.9982888102531432,0.9982888102531432,0.0,202.16598510742188,202.0,40494.265625,0.0,2314.011962890625,1.0,280.9414978027344,283.5840759277344,293.7544860839844,296.3417663574219,293.1499938964844,293.1499938964844,280.6499938964844,30562.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859261155128479,1.0,0.0,0.0,3.668548822402954,3.668571949005127,8.980114785117621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.482421875,0.0,1513.009521484375,1895.4371337890625,0.0,3022.07568359375,0.9054505228996276,1.0,0.0,3.0,1.0,0.0
18124620,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7227321863174438,0.2906777262687683,0.2673377990722656,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8388258814811707,0.4645942747592926,0.4453580975532532,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9990000128746032,0.8715807199478149,0.5557030439376831,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7483662366867065,0.326134592294693,0.3148753046989441,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6033300161361694,0.167372465133667,0.7825733423233032,284.87457275390625,284.95001220703125,297.6106262207031,290.76715087890625,297.14288330078125,295.9845886230469,284.8758850097656,1.0,0.5807874798774719,0.3569734990596771,0.3569734990596771,1.0,1.0,-2.8405117988586426,0.7164093852043152,2.1241023540496826,0.0766089037060737,0.8615759611129761,0.8615759611129761,0.0,204.0008544921875,190.0,41188.83203125,0.0,2293.45849609375,1.0,280.6568298339844,283.38201904296875,293.8125,296.5173034667969,293.1499938964844,293.1499938964844,280.95001220703125,38389.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732517957687378,1.0,0.0,0.0,3.609654664993286,3.609678745269776,8.694099165040825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.58349609375,0.0,1506.4239501953125,1895.4371337890625,0.0,3153.31201171875,0.8973901271820068,1.0,0.0,3.0,1.0,0.0
18124680,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7227321863174438,0.2906777262687683,0.2673377990722656,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8388258814811707,0.4645942747592926,0.4453580975532532,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9990000128746032,0.8715807199478149,0.5557030439376831,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7483662366867065,0.326134592294693,0.3148753046989441,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6033300161361694,0.167372465133667,0.7825733423233032,284.87457275390625,284.95001220703125,297.6106262207031,290.76715087890625,297.14288330078125,295.9845886230469,284.8758850097656,1.0,0.5807874798774719,0.3569734990596771,0.3569734990596771,1.0,1.0,-2.8405117988586426,0.7164093852043152,2.1241023540496826,0.0766089037060737,0.8615759611129761,0.8615759611129761,0.0,204.0008544921875,190.0,41188.83203125,0.0,2293.45849609375,1.0,280.6568298339844,283.38201904296875,293.8125,296.5173034667969,293.1499938964844,293.1499938964844,280.95001220703125,38389.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732517957687378,1.0,0.0,0.0,3.609654664993286,3.609678745269776,8.694099165040825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.58349609375,0.0,1506.4239501953125,1895.4371337890625,0.0,3153.31201171875,0.8973901271820068,1.0,0.0,3.0,1.0,0.0
18124740,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.721849799156189,0.288023829460144,0.2646354138851166,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8380361795425415,0.4605907797813415,0.4412580728530884,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.8666895031929016,0.552240788936615,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7476200461387634,0.3232884705066681,0.3119349181652069,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6015807390213013,0.1650952249765396,0.7715721726417542,284.9920349121094,284.95001220703125,297.54998779296875,290.73175048828125,297.1251220703125,295.9810791015625,284.990234375,1.0,0.5751723647117615,0.3580256998538971,0.3580256998538971,1.0,1.0,-2.811431884765625,0.7097237706184387,2.101708173751831,0.076521411538124,0.9509277939796448,0.9509277939796448,0.0,201.0476226806641,178.0,40065.26171875,0.0,2229.3681640625,1.0,280.9420166015625,283.52520751953125,293.70068359375,296.28582763671875,293.1499938964844,293.1499938964844,280.6499938964844,33484.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862963080406189,1.0,0.0,0.0,3.708921194076538,3.7089452743530273,9.178854725178098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.1513671875,0.0,1580.5860595703125,1895.4371337890625,0.0,3056.7978515625,0.9166975617408752,1.0,0.0,3.0,1.0,0.0
18124800,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.721849799156189,0.288023829460144,0.2646354138851166,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8380361795425415,0.4605907797813415,0.4412580728530884,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.8666895031929016,0.552240788936615,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7476200461387634,0.3232884705066681,0.3119349181652069,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6015807390213013,0.1650952249765396,0.7715721726417542,284.9920349121094,284.95001220703125,297.54998779296875,290.73175048828125,297.1251220703125,295.9810791015625,284.990234375,1.0,0.5751723647117615,0.3580256998538971,0.3580256998538971,1.0,1.0,-2.811431884765625,0.7097237706184387,2.101708173751831,0.076521411538124,0.9509277939796448,0.9509277939796448,0.0,201.0476226806641,178.0,40065.26171875,0.0,2229.3681640625,1.0,280.9420166015625,283.52520751953125,293.70068359375,296.28582763671875,293.1499938964844,293.1499938964844,280.6499938964844,33484.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862963080406189,1.0,0.0,0.0,3.708921194076538,3.7089452743530273,9.178854725178098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.1513671875,0.0,1580.5860595703125,1895.4371337890625,0.0,3056.7978515625,0.9166975617408752,1.0,0.0,3.0,1.0,0.0
18124860,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7229997515678406,0.2847093641757965,0.2617082297801971,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8396907448768616,0.4558777809143066,0.436891496181488,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.8622799515724182,0.5433558225631714,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.749050498008728,0.3199186623096466,0.3087619841098785,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6017581224441528,0.1625478565692901,0.7597658634185791,284.8574523925781,284.95001220703125,297.4906921386719,290.6971130371094,297.10748291015625,295.9775085449219,284.8598327636719,1.0,0.5668516159057617,0.3591059148311615,0.3591059148311615,1.0,1.0,-2.7739951610565186,0.7003284692764282,2.073666572570801,0.0755534768104553,0.8176397681236267,0.8176397681236267,0.0,194.9083709716797,166.0,40108.4453125,0.0,2137.453125,1.0,280.6576232910156,283.3916320800781,293.7215576171875,296.3726806640625,293.1499938964844,293.1499938964844,280.95001220703125,41803.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723482489585876,1.0,0.0,0.0,3.5011489391326904,3.501172542572021,8.179268320418487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.72509765625,0.0,1415.433837890625,1895.4371337890625,0.0,3144.837158203125,0.8766070604324341,1.0,0.0,3.0,1.0,0.0
18124920,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.7229997515678406,0.2847093641757965,0.2617082297801971,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8396907448768616,0.4558777809143066,0.436891496181488,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.8622799515724182,0.5433558225631714,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.749050498008728,0.3199186623096466,0.3087619841098785,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6017581224441528,0.1625478565692901,0.7597658634185791,284.8574523925781,284.95001220703125,297.4906921386719,290.6971130371094,297.10748291015625,295.9775085449219,284.8598327636719,1.0,0.5668516159057617,0.3591059148311615,0.3591059148311615,1.0,1.0,-2.7739951610565186,0.7003284692764282,2.073666572570801,0.0755534768104553,0.8176397681236267,0.8176397681236267,0.0,194.9083709716797,166.0,40108.4453125,0.0,2137.453125,1.0,280.6576232910156,283.3916320800781,293.7215576171875,296.3726806640625,293.1499938964844,293.1499938964844,280.95001220703125,41803.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723482489585876,1.0,0.0,0.0,3.5011489391326904,3.501172542572021,8.179268320418487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.72509765625,0.0,1415.433837890625,1895.4371337890625,0.0,3144.837158203125,0.8766070604324341,1.0,0.0,3.0,1.0,0.0
18124980,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7261025905609131,0.2822761535644531,0.2590270638465881,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8435811400413513,0.4520648717880249,0.4327712655067444,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9990000128746032,0.8612979650497437,0.530417799949646,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7524519562721252,0.3171491920948028,0.3056949377059936,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.6036453247070312,0.1603447794914245,0.7480335831642151,284.9740600585937,284.95001220703125,297.43292236328125,290.66339111328125,297.0924072265625,295.9769287109375,284.9726257324219,1.0,0.5567130446434021,0.3601861000061035,0.3601861000061035,1.0,1.0,-2.732486724853516,0.6895343065261841,2.042952537536621,0.0739674642682075,0.8954178690910339,0.8954178690910339,0.0,186.597900390625,169.0,38768.53515625,0.0,2031.0330810546875,1.0,280.9410095214844,283.5380859375,293.6067810058594,296.1152648925781,293.1499938964844,293.1499938964844,281.25,34731.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566319346427917,1.0,0.0,0.0,3.568156480789185,3.5681793689727783,8.49534615099401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.63134765625,0.0,1434.7298583984375,1895.4371337890625,0.0,2997.42138671875,0.8859905004501343,1.0,0.0,3.0,1.0,0.0
18125040,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7261025905609131,0.2822761535644531,0.2590270638465881,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8435811400413513,0.4520648717880249,0.4327712655067444,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9990000128746032,0.8612979650497437,0.530417799949646,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7524519562721252,0.3171491920948028,0.3056949377059936,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.6036453247070312,0.1603447794914245,0.7480335831642151,284.9740600585937,284.95001220703125,297.43292236328125,290.66339111328125,297.0924072265625,295.9769287109375,284.9726257324219,1.0,0.5567130446434021,0.3601861000061035,0.3601861000061035,1.0,1.0,-2.732486724853516,0.6895343065261841,2.042952537536621,0.0739674642682075,0.8954178690910339,0.8954178690910339,0.0,186.597900390625,169.0,38768.53515625,0.0,2031.0330810546875,1.0,280.9410095214844,283.5380859375,293.6067810058594,296.1152648925781,293.1499938964844,293.1499938964844,281.25,34731.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566319346427917,1.0,0.0,0.0,3.568156480789185,3.5681793689727783,8.49534615099401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.63134765625,0.0,1434.7298583984375,1895.4371337890625,0.0,2997.42138671875,0.8859905004501343,1.0,0.0,3.0,1.0,0.0
18125100,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.7269900441169739,0.2812376022338867,0.2579384744167328,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8446689248085022,0.4503650963306427,0.4309964478015899,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.9990000128746032,0.8616654872894287,0.5261046886444092,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7533879280090332,0.3159139752388,0.3043788373470306,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.603963315486908,0.1593724489212036,0.7430225014686584,285.0728759765625,284.95001220703125,297.4046936035156,290.6469116210937,297.08648681640625,295.978515625,285.0765075683594,1.0,0.553304135799408,0.3607262074947357,0.3607262074947357,1.0,1.0,-2.7162463665008545,0.6855931282043457,2.030653238296509,0.0734815970063209,0.9838775992393494,0.9838775992393494,0.0,183.7765045166016,169.0,37793.2890625,0.0,1992.158935546875,1.0,281.19757080078125,283.6658020019531,293.5542297363281,295.9393920898437,293.1499938964844,293.1499938964844,281.25,31900.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845487117767334,1.0,0.0,0.0,3.646528720855713,3.6465518474578857,8.872633543433039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.35205078125,0.0,1498.6644287109375,1895.4371337890625,0.0,2893.021484375,0.9029396176338196,1.0,0.0,3.0,1.0,0.0
18125160,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7274065613746643,0.2802527248859405,0.2570188045501709,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8451451659202576,0.448740541934967,0.4294231832027435,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9990000128746032,0.8619940876960754,0.5232570171356201,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.753778338432312,0.3147344887256622,0.3032165169715881,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.6038431525230408,0.1584555804729461,0.7385977506637573,285.06231689453125,284.95001220703125,297.3768920898437,290.6307067871094,297.0816955566406,295.9813537597656,285.0594177246094,1.0,0.5506120324134827,0.3614859580993652,0.3614859580993652,1.0,1.0,-2.703110218048096,0.6831657290458679,2.019944429397583,0.0739146843552589,1.0,1.0,0.0,181.84207153320312,172.0,37694.6015625,0.0,1962.604736328125,1.0,281.241943359375,283.6510925292969,293.5647277832031,295.9857482910156,293.1499938964844,293.1499938964844,280.95001220703125,31567.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399381637573242,1.0,0.0,0.0,3.744042873382568,3.7440669536590576,9.353516361443326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.16650390625,0.0,1606.3154296875,1895.4371337890625,0.0,2841.1376953125,0.9230867028236388,1.0,0.0,3.0,1.0,0.0
18125220,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.725775957107544,0.2770287990570068,0.2544514238834381,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.843425452709198,0.4441809356212616,0.4254979789257049,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.8592368960380554,0.5218067765235901,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7521416544914246,0.3114118278026581,0.3003476560115814,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6014648079872131,0.1560944318771362,0.7286697030067444,284.8661804199219,284.95001220703125,297.32281494140625,290.59930419921875,297.0662841796875,295.9787902832031,284.8672180175781,1.0,0.5467208623886108,0.3630054295063019,0.3630054295063019,1.0,1.0,-2.6781885623931885,0.6787663102149963,1.999422192573548,0.07504802942276,0.8687821626663208,0.8687821626663208,0.0,180.21871948242188,175.0,38262.453125,0.0,1916.551025390625,1.0,280.9564819335937,283.4428100585937,293.6326599121094,296.156982421875,293.1499938964844,293.1499938964844,281.25,38778.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515375852584839,1.0,0.0,0.0,3.6752774715423584,3.675302028656006,9.013086241793644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.60498046875,0.0,1582.4100341796875,1895.4371337890625,0.0,2949.674072265625,0.912258505821228,1.0,0.0,3.0,1.0,0.0
18125280,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.725775957107544,0.2770287990570068,0.2544514238834381,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.843425452709198,0.4441809356212616,0.4254979789257049,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.8592368960380554,0.5218067765235901,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7521416544914246,0.3114118278026581,0.3003476560115814,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.6014648079872131,0.1560944318771362,0.7286697030067444,284.8661804199219,284.95001220703125,297.32281494140625,290.59930419921875,297.0662841796875,295.9787902832031,284.8672180175781,1.0,0.5467208623886108,0.3630054295063019,0.3630054295063019,1.0,1.0,-2.6781885623931885,0.6787663102149963,1.999422192573548,0.07504802942276,0.8687821626663208,0.8687821626663208,0.0,180.21871948242188,175.0,38262.453125,0.0,1916.551025390625,1.0,280.9564819335937,283.4428100585937,293.6326599121094,296.156982421875,293.1499938964844,293.1499938964844,281.25,38778.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515375852584839,1.0,0.0,0.0,3.6752774715423584,3.675302028656006,9.013086241793644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.60498046875,0.0,1582.4100341796875,1895.4371337890625,0.0,2949.674072265625,0.912258505821228,1.0,0.0,3.0,1.0,0.0
18125340,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.722886860370636,0.2744599878787994,0.2519186437129974,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8401923775672913,0.440249353647232,0.421558141708374,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.855953574180603,0.5232927799224854,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7491092085838318,0.3084944188594818,0.2974341213703155,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.5976680517196655,0.1538765430450439,0.7184049487113953,285.0009765625,284.95001220703125,297.2708435058594,290.5692749023437,297.0525207519531,295.9776611328125,284.9996643066406,1.0,0.5442022681236267,0.3645249009132385,0.3645249009132385,1.0,1.0,-2.656353712081909,0.6753260493278503,1.981027603149414,0.0763643607497215,0.969012975692749,0.969012975692749,0.0,180.21090698242188,178.0,37164.75,0.0,1883.19482421875,1.0,281.242431640625,283.6029968261719,293.52618408203125,295.92974853515625,293.1499938964844,293.1499938964844,280.95001220703125,33549.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386605381965637,1.0,0.0,0.0,3.76422929763794,3.764253854751587,9.454648761675344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.6708984375,0.0,1645.0977783203125,1895.4371337890625,0.0,2829.203369140625,0.9292823672294616,1.0,0.0,3.0,1.0,0.0
18125400,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.722886860370636,0.2744599878787994,0.2519186437129974,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8401923775672913,0.440249353647232,0.421558141708374,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.855953574180603,0.5232927799224854,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7491092085838318,0.3084944188594818,0.2974341213703155,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.5976680517196655,0.1538765430450439,0.7184049487113953,285.0009765625,284.95001220703125,297.2708435058594,290.5692749023437,297.0525207519531,295.9776611328125,284.9996643066406,1.0,0.5442022681236267,0.3645249009132385,0.3645249009132385,1.0,1.0,-2.656353712081909,0.6753260493278503,1.981027603149414,0.0763643607497215,0.969012975692749,0.969012975692749,0.0,180.21090698242188,178.0,37164.75,0.0,1883.19482421875,1.0,281.242431640625,283.6029968261719,293.52618408203125,295.92974853515625,293.1499938964844,293.1499938964844,280.95001220703125,33549.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386605381965637,1.0,0.0,0.0,3.76422929763794,3.764253854751587,9.454648761675344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.6708984375,0.0,1645.0977783203125,1895.4371337890625,0.0,2829.203369140625,0.9292823672294616,1.0,0.0,3.0,1.0,0.0
18125460,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7190037965774536,0.2711968719959259,0.2493133097887039,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8358857035636902,0.4355734586715698,0.4175170958042145,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9990000128746032,0.8499835729598999,0.5268319845199585,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7451266646385193,0.3050445020198822,0.294463962316513,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.5928890109062195,0.1513666361570358,0.7080799341201782,284.8565979003906,284.95001220703125,297.22119140625,290.54083251953125,297.0378723144531,295.9747619628906,284.8597106933594,1.0,0.5426302552223206,0.3658234179019928,0.3658234179019928,1.0,1.0,-2.636646270751953,0.6720025539398193,1.9646437168121336,0.0774349197745323,0.8339362740516663,0.8339362740516663,0.0,181.34814453125,181.0,37519.9375,0.0,1858.601806640625,1.0,280.9566650390625,283.45428466796875,293.56817626953125,296.0511474609375,293.1499938964844,293.1499938964844,281.25,41439.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486329317092896,1.0,0.0,0.0,3.584141969680786,3.5841662883758545,8.5716357034471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.609375,0.0,1501.0865478515625,1895.4371337890625,0.0,2922.468017578125,0.8943736553192139,1.0,0.0,3.0,1.0,0.0
18125520,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7190037965774536,0.2711968719959259,0.2493133097887039,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8358857035636902,0.4355734586715698,0.4175170958042145,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9990000128746032,0.8499835729598999,0.5268319845199585,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7451266646385193,0.3050445020198822,0.294463962316513,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.5928890109062195,0.1513666361570358,0.7080799341201782,284.8565979003906,284.95001220703125,297.22119140625,290.54083251953125,297.0378723144531,295.9747619628906,284.8597106933594,1.0,0.5426302552223206,0.3658234179019928,0.3658234179019928,1.0,1.0,-2.636646270751953,0.6720025539398193,1.9646437168121336,0.0774349197745323,0.8339362740516663,0.8339362740516663,0.0,181.34814453125,181.0,37519.9375,0.0,1858.601806640625,1.0,280.9566650390625,283.45428466796875,293.56817626953125,296.0511474609375,293.1499938964844,293.1499938964844,281.25,41439.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486329317092896,1.0,0.0,0.0,3.584141969680786,3.5841662883758545,8.5716357034471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.609375,0.0,1501.0865478515625,1895.4371337890625,0.0,2922.468017578125,0.8943736553192139,1.0,0.0,3.0,1.0,0.0
18125580,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7148340344429016,0.2687068283557892,0.2469201236963272,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8313030004501343,0.431699126958847,0.413691759109497,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.8442764282226562,0.5312914252281189,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7408803701400757,0.3021166324615478,0.291604995727539,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.5876252055168152,0.1490683853626251,0.6977464556694031,284.9972839355469,284.95001220703125,297.1741027832031,290.5140991210937,297.025390625,295.97393798828125,284.99627685546875,1.0,0.5416311621665955,0.3671219050884247,0.3671219050884247,1.0,1.0,-2.6186752319335938,0.6692000031471252,1.9494752883911133,0.0785566046833992,0.9351239800453186,0.9351239800453186,0.0,183.0373992919922,184.0,36481.3515625,0.0,1839.3309326171875,1.0,281.2417297363281,283.6170349121094,293.4618530273437,295.8216552734375,293.1499938964844,293.1499938964844,280.95001220703125,33914.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336582183837891,1.0,0.0,0.0,3.6713345050811768,3.671358346939087,8.993758342512592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.17236328125,0.0,1541.338623046875,1895.4371337890625,0.0,2782.525634765625,0.9086835384368896,1.0,0.0,3.0,1.0,0.0
18125640,296.936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7148340344429016,0.2687068283557892,0.2469201236963272,296.8324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8313030004501343,0.431699126958847,0.413691759109497,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.8442764282226562,0.5312914252281189,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7408803701400757,0.3021166324615478,0.291604995727539,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.5876252055168152,0.1490683853626251,0.6977464556694031,284.9972839355469,284.95001220703125,297.1741027832031,290.5140991210937,297.025390625,295.97393798828125,284.99627685546875,1.0,0.5416311621665955,0.3671219050884247,0.3671219050884247,1.0,1.0,-2.6186752319335938,0.6692000031471252,1.9494752883911133,0.0785566046833992,0.9351239800453186,0.9351239800453186,0.0,183.0373992919922,184.0,36481.3515625,0.0,1839.3309326171875,1.0,281.2417297363281,283.6170349121094,293.4618530273437,295.8216552734375,293.1499938964844,293.1499938964844,280.95001220703125,33914.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336582183837891,1.0,0.0,0.0,3.6713345050811768,3.671358346939087,8.993758342512592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.17236328125,0.0,1541.338623046875,1895.4371337890625,0.0,2782.525634765625,0.9086835384368896,1.0,0.0,3.0,1.0,0.0
18125700,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7127020359039307,0.2672119140625,0.2458193451166153,296.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8289961218833923,0.4295158386230469,0.4118915796279907,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.8406103253364563,0.533730685710907,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7387531399726868,0.3004713952541351,0.2902553379535675,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.5849500298500061,0.1478301137685775,0.6928136944770813,284.85943603515625,284.95001220703125,297.15155029296875,290.50146484375,297.018798828125,295.9728088378906,284.85223388671875,1.0,0.5413244962692261,0.3677711486816406,0.3677711486816406,1.0,1.0,-2.6105732917785645,0.668074905872345,1.9424984455108645,0.0792488977313041,0.8384553790092468,0.8384553790092468,0.0,184.0331115722656,184.0,37142.81640625,0.0,1831.742919921875,1.0,280.9971923828125,283.4555969238281,293.52557373046875,296.013671875,293.1499938964844,293.1499938964844,280.95001220703125,38511.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399719595909119,1.0,0.0,0.0,3.625152826309204,3.625177145004273,8.768916472945421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.5283203125,0.0,1524.365234375,1895.4371337890625,0.0,2841.453369140625,0.898838996887207,1.0,0.0,3.0,1.0,0.0
18125760,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7099471092224121,0.2655028402805328,0.244395449757576,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8262128233909607,0.4271362423896789,0.4097588956356048,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9990000128746032,0.8362743258476257,0.5367478132247925,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7361891865730286,0.2986413538455963,0.2886446416378021,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.5817753076553345,0.1464617997407913,0.6871825456619263,284.8685302734375,284.95001220703125,297.1297302246094,290.48931884765625,297.0113830566406,295.9703063964844,284.8720703125,1.0,0.5410401225090027,0.3684099912643432,0.3684099912643432,1.0,1.0,-2.601224899291992,0.6665003299713135,1.9347245693206787,0.0797687694430351,0.8131128549575806,0.8131128549575806,0.0,185.2966766357422,172.0,36727.6328125,0.0,1823.5364990234373,1.0,280.95770263671875,283.4873046875,293.5103454589844,295.9437866210937,293.1499938964844,293.1499938964844,281.25,41849.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842372715473175,1.0,0.0,0.0,3.4637560844421387,3.4637792110443115,8.005489462448168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.80078125,0.0,1377.2001953125,1895.4371337890625,0.0,2863.891357421875,0.8685557246208191,1.0,0.0,3.0,1.0,0.0
18125820,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7088262438774109,0.2630378603935241,0.241902470588684,296.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8252140283584595,0.4232840836048126,0.4058529138565063,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.8298727869987488,0.5337046980857849,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.735052227973938,0.2956368029117584,0.2855780124664306,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.5791386365890503,0.1440193504095077,0.6755275726318359,284.99298095703125,284.95001220703125,297.0882873535156,290.4665832519531,296.99957275390625,295.9685974121094,284.9913635253906,1.0,0.5355900526046753,0.3696876466274261,0.3696876466274261,1.0,1.0,-2.5722029209136963,0.6598482131958008,1.912354588508606,0.0797175541520118,0.9062954783439636,0.9062954783439636,0.0,182.7213592529297,160.0,35649.87109375,0.0,1769.814697265625,1.0,281.2408142089844,283.6326904296875,293.409912109375,295.72027587890625,293.1499938964844,293.1499938964844,280.95001220703125,33883.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266429305076599,1.0,0.0,0.0,3.563350915908813,3.5633738040924072,8.472478612020495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.8955078125,0.0,1423.4239501953125,1895.4371337890625,0.0,2717.217529296875,0.8843560218811035,1.0,0.0,3.0,1.0,0.0
18125880,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7088262438774109,0.2630378603935241,0.241902470588684,296.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8252140283584595,0.4232840836048126,0.4058529138565063,296.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9990000128746032,0.8298727869987488,0.5337046980857849,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.735052227973938,0.2956368029117584,0.2855780124664306,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.5791386365890503,0.1440193504095077,0.6755275726318359,284.99298095703125,284.95001220703125,297.0882873535156,290.4665832519531,296.99957275390625,295.9685974121094,284.9913635253906,1.0,0.5355900526046753,0.3696876466274261,0.3696876466274261,1.0,1.0,-2.5722029209136963,0.6598482131958008,1.912354588508606,0.0797175541520118,0.9062954783439636,0.9062954783439636,0.0,182.7213592529297,160.0,35649.87109375,0.0,1769.814697265625,1.0,281.2408142089844,283.6326904296875,293.409912109375,295.72027587890625,293.1499938964844,293.1499938964844,280.95001220703125,33883.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266429305076599,1.0,0.0,0.0,3.563350915908813,3.5633738040924072,8.472478612020495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.8955078125,0.0,1423.4239501953125,1895.4371337890625,0.0,2717.217529296875,0.8843560218811035,1.0,0.0,3.0,1.0,0.0
18125940,296.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710632324219,0.7100208401679993,0.0,0.2391066551208496,296.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.82673180103302,0.0,0.4015813171863556,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.0,0.5249736905097961,296.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.7361710071563721,0.0,0.2822903394699096,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.5786861181259155,0.0,0.6631772518157959,284.8716735839844,294.1499938964844,297.04998779296875,290.4460754394531,296.98712158203125,295.9651184082031,284.8741760253906,0.0,0.0,0.3709653317928314,0.3709653317928314,1.0,1.0,-2.5344398021698,0.6501985192298889,1.884241223335266,0.0785810798406601,0.0,0.0,0.0,176.93145751953125,60.0,35571.3984375,0.0,1690.8853759765625,0.0,280.9594116210937,283.5185852050781,293.4577941894531,295.8252868652344,293.1499938964844,293.1499938964844,278.1499938964844,42366.62109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3175652027130127,3.317587375640869,7.343992933783738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1237.112060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710632324219,0.7100208401679993,0.0,0.2391066551208496,296.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.871826171875,0.82673180103302,0.0,0.4015813171863556,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.9990000128746032,0.0,0.5249736905097961,296.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.7361710071563721,0.0,0.2822903394699096,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.5786861181259155,0.0,0.6631772518157959,284.8716735839844,294.1499938964844,297.04998779296875,290.4460754394531,296.98712158203125,295.9651184082031,284.8741760253906,0.0,0.0,0.3709653317928314,0.3709653317928314,1.0,1.0,-2.5344398021698,0.6501985192298889,1.884241223335266,0.0785810798406601,0.0,0.0,0.0,176.93145751953125,60.0,35571.3984375,0.0,1690.8853759765625,0.0,280.9594116210937,283.5185852050781,293.4577941894531,295.8252868652344,293.1499938964844,293.1499938964844,278.1499938964844,42366.62109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3175652027130127,3.317587375640869,7.343992933783738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1237.112060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
