time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.1970520019531,0.5136457085609436,0.0,-0.0001969983131857,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22906494140625,0.5136457085609436,0.0,-0.0002074343065032,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660522460937,0.5136457085609436,0.0,-0.0001532146270619,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1852111816406,0.5136457085609436,0.0,-0.0002074497751891,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849975585937,0.0,0.0,-0.0009840186685323,287.83184814453125,294.1499938964844,297.0318908691406,290.436279296875,295.64190673828125,295.91387939453125,284.0304870605469,0.0,0.0,0.2976794838905334,0.2976794838905334,1.0,1.0,-0.0234945267438888,0.0048855072818696,0.0186090189963579,-0.0321050286293029,0.0,0.0,0.0,-0.1275508552789688,60.0,2152.923828125,0.0,-3.004743689416501e-07,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,3.310095053166151e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.326995891642868e-11,1.3270572141177439e-11,2.3145739420901518e-17,5.125402324779316e-10,5.125397328775705e-10,5.109023746360938e-16,0.0,0.0,-0.0,0.0,0.0,9.889857352919522e-20,3.581369451915714e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1318664550781,0.0,0.0,0.0009351561893709,297.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586303710937,0.0,0.0,0.0015268217539414,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,0.00086711847689,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214904785156,0.0,0.0,0.0010950221912935,297.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12384033203125,0.0,0.0,0.0027534095570445,287.7865600585937,294.1499938964844,297.0133361816406,290.4256591796875,295.17535400390625,295.3807678222656,283.37030029296875,0.0,0.0,0.2225791960954666,0.2225791960954666,1.0,1.0,-0.0081284372135996,0.001318487804383,0.0068099494092166,-0.0196997988969087,0.0,0.0,0.0,-0.0458009839057922,60.0,855.7521362304688,0.0,-5.059379418526078e-06,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.295336016981754e-27,-1.107856687844154e-26,-1.2850586997991545e-29,-3.6912120062275495e-18,-3.688519119743383e-18,-2.693086211125809e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747131347656,0.0,0.0,9.286904969485477e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991577148437,0.0,0.0,9.641620272304864e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,6.861579458927736e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636657714844,0.0,0.0,9.751668403623626e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,0.0004687464679591,287.82037353515625,294.1499938964844,296.9766540527344,290.40313720703125,295.0218811035156,295.30712890625,283.09674072265625,0.0,0.0,0.0741930678486824,0.0741930678486824,1.0,1.0,-0.0009258037898689,1.667463220655918e-05,0.0009091291576623,-0.0180444773286581,0.0,0.0,0.0,-0.0079556042328476,60.0,144.5974578857422,0.0,-6.670596519597893e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3628442471721487e-39,-2.7349380348966387e-39,-1.646038043716075e-39,-2.18567411517114e-21,-9.885609045381916e-22,-1.1971132106329485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747131347656,0.0,0.0,9.286904969485477e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991577148437,0.0,0.0,9.641620272304864e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,6.861579458927736e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1636657714844,0.0,0.0,9.751668403623626e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,0.0004687464679591,287.82037353515625,294.1499938964844,296.9766540527344,290.40313720703125,295.0218811035156,295.30712890625,283.09674072265625,0.0,0.0,0.0741930678486824,0.0741930678486824,1.0,1.0,-0.0009258037898689,1.667463220655918e-05,0.0009091291576623,-0.0180444773286581,0.0,0.0,0.0,-0.0079556042328476,60.0,144.5974578857422,0.0,-6.670596519597893e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3628442471721487e-39,-2.7349380348966387e-39,-1.646038043716075e-39,-2.18567411517114e-21,-9.885609045381916e-22,-1.1971132106329485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1730041503906,0.0,0.0,9.501585736870766e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,0.000100064833532,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,7.392368570435792e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620178222656,0.0,0.0,0.0001000596748781,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.16473388671875,0.0,0.0,0.000474559754366,287.8121643066406,294.1499938964844,296.9583435058594,290.3911437988281,295.0392761230469,295.40069580078125,283.089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123547399416,1.3172374302428125e-08,0.0010123415850102,-0.0181662216782569,0.0,0.0,0.0,-0.0084303496405482,60.0,59.01904678344727,0.0,-6.989316858607708e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.424246343281933e-43,2.956739759725364e-43,1.5834672646870433e-43,-2.0353548395239762e-21,-1.0186247596676244e-21,-1.0167300798563518e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,9.500493615632875e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952514648437,0.0,0.0,0.0001000392876449,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,7.387837104033679e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601867675781,0.0,0.0,0.0001000453048618,297.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1628723144531,0.0,0.0,0.0004745550977531,287.8036804199219,294.1499938964844,296.94000244140625,290.3786926269531,295.0564880371094,295.47869873046875,283.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123607935383,7.316916406097107e-09,0.0010123534593731,-0.0182016901671886,0.0,0.0,0.0,-0.0084364833310246,60.0,26.82421112060547,0.0,-6.987635003952164e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.036713952200364e-21,-1.0183528361581513e-21,-1.0183612170164082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,9.502260945737362e-05,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1906433105469,0.0,0.0,0.0001000580377876,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,7.389246457023546e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.156005859375,0.0,0.0,0.0001000639313133,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15869140625,0.0,0.0,0.0004746433696709,287.7862243652344,294.1499938964844,296.9033203125,290.3524475097656,295.08990478515625,295.595458984375,283.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343532257506e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.533259391784668,0.0,-6.990219247882123e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.036707489851828e-21,-1.0183540478485017e-21,-1.0183535429775222e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,9.502260945737362e-05,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1906433105469,0.0,0.0,0.0001000580377876,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,7.389246457023546e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.156005859375,0.0,0.0,0.0001000639313133,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15869140625,0.0,0.0,0.0004746433696709,287.7862243652344,294.1499938964844,296.9033203125,290.3524475097656,295.08990478515625,295.595458984375,283.1754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331343532257506e-09,0.0010125406552106,-0.0182586871087551,0.0,0.0,0.0,-0.0084472773596644,60.0,11.533259391784668,0.0,-6.990219247882123e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.036707489851828e-21,-1.0183540478485017e-21,-1.0183535429775222e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,9.503457840764896e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853942871094,0.0,0.0,0.0001000706979539,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,7.390193786704913e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15118408203125,0.0,0.0,0.0001000765259959,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1538391113281,0.0,0.0,0.0004747033235616,287.76806640625,294.1499938964844,296.8666687011719,290.3245544433594,295.1220703125,295.671142578125,283.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.831586837768556,0.0,-6.991963630298417e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.036707893748612e-21,-1.0183539468743057e-21,-1.0183539468743057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,9.503457840764896e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853942871094,0.0,0.0,0.0001000706979539,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49609375,0.0,0.0,7.390193786704913e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15118408203125,0.0,0.0,0.0001000765259959,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1538391113281,0.0,0.0,0.0004747033235616,287.76806640625,294.1499938964844,296.8666687011719,290.3245544433594,295.1220703125,295.671142578125,283.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126744164153,7.346121044804476e-09,0.0010126669658347,-0.0182973947376012,0.0,0.0,0.0,-0.0084546031430363,60.0,9.831586837768556,0.0,-6.991963630298417e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.036707893748612e-21,-1.0183539468743057e-21,-1.0183539468743057e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562805175781,0.0,0.0,9.50409594224766e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795349121094,0.0,0.0,0.0001000774864223,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,7.390707469312474e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457824707031,0.0,0.0,0.0001000832344288,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,0.000474735366879,287.7492980957031,294.1499938964844,296.8299865722656,290.2951965332031,295.1529541015625,295.71685791015625,283.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353938347165467e-09,0.0010127339046448,-0.0183178689330816,0.0,0.0,0.0,-0.0084584783762693,60.0,9.839038848876951,0.0,-6.992887335854904e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.036707893748612e-21,-1.0183539468743057e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562805175781,0.0,0.0,9.50409594224766e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795349121094,0.0,0.0,0.0001000774864223,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,7.390707469312474e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457824707031,0.0,0.0,0.0001000832344288,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,0.000474735366879,287.7492980957031,294.1499938964844,296.8299865722656,290.2951965332031,295.1529541015625,295.71685791015625,283.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353938347165467e-09,0.0010127339046448,-0.0183178689330816,0.0,0.0,0.0,-0.0084584783762693,60.0,9.839038848876951,0.0,-6.992887335854904e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.036707893748612e-21,-1.0183539468743057e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501770019531,0.0,0.0,9.504175977781416e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1731262207031,0.0,0.0,0.000100078395917,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,7.390786777250469e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398010253906,0.0,0.0,0.000100084071164,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423645019531,0.0,0.0,0.0004747395287267,287.7299499511719,294.1499938964844,296.7933349609375,290.2645263671875,295.18267822265625,295.7415771484375,283.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,10.27935791015625,0.0,-6.992988943466116e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501770019531,0.0,0.0,9.504175977781416e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1731262207031,0.0,0.0,0.000100078395917,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,7.390786777250469e-05,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398010253906,0.0,0.0,0.000100084071164,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423645019531,0.0,0.0,0.0004747395287267,287.7299499511719,294.1499938964844,296.7933349609375,290.2645263671875,295.18267822265625,295.7415771484375,283.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,10.27935791015625,0.0,-6.992988943466116e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469116210937,0.0,0.0,9.504006447969005e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1697082519531,0.0,0.0,0.0001000766424112,299.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,7.390663813566789e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,0.0001000822812784,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391296386719,0.0,0.0,0.0004747311468236,287.7200622558594,294.1499938964844,296.7749938964844,290.24871826171875,295.19708251953125,295.7472839355469,283.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.3526198463014225e-09,0.0010127226123586,-0.0183144155889749,0.0,0.0,0.0,-0.0084578255191445,60.0,10.346163749694824,0.0,-6.992731016453035e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1434936523437,0.0,0.0,9.50369576457888e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661682128906,0.0,0.0,0.0001000734046101,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,7.390430255327374e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1332397460937,0.0,0.0,0.0001000790070975,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357727050781,0.0,0.0,0.0004747157217934,287.7100524902344,294.1499938964844,296.75665283203125,290.232666015625,295.211181640625,295.7494812011719,283.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126963024958,7.348683439545311e-09,0.0010126889683306,-0.0183041058480739,0.0,0.0,0.0,-0.0084558734670281,60.0,10.4057035446167,0.0,-6.992266321503848e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363220214844,0.0,0.0,9.502657485427336e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15869140625,0.0,0.0,0.0001000625270535,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,7.389639358734712e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261901855469,0.0,0.0,0.0001000680640572,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286926269531,0.0,0.0,0.0004746640333905,287.6896667480469,294.1499938964844,296.7200012207031,290.19976806640625,295.2384948730469,295.7459411621094,283.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.3356130059210045e-09,0.0010125772096216,-0.018269870430231,0.0,0.0,0.0,-0.0084493942558765,60.0,21.80047416687012,0.0,-6.990723022681777e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363220214844,0.0,0.0,9.502657485427336e-05,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15869140625,0.0,0.0,0.0001000625270535,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,7.389639358734712e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1261901855469,0.0,0.0,0.0001000680640572,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1286926269531,0.0,0.0,0.0004746640333905,287.6896667480469,294.1499938964844,296.7200012207031,290.19976806640625,295.2384948730469,295.7459411621094,283.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.3356130059210045e-09,0.0010125772096216,-0.018269870430231,0.0,0.0,0.0,-0.0084493942558765,60.0,21.80047416687012,0.0,-6.990723022681777e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.128662109375,0.0,0.0,9.50105459196493e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507568359375,0.0,0.0,0.0001000457195914,299.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,7.388410449493676e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1186828613281,0.0,0.0,0.0001000511838356,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,0.0004745841433759,287.6688537597656,294.1499938964844,296.6833190917969,290.166015625,295.2647399902344,295.73388671875,283.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,17.270238876342773,0.0,-6.988350520487074e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.128662109375,0.0,0.0,9.50105459196493e-05,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507568359375,0.0,0.0,0.0001000457195914,299.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,7.388410449493676e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1186828613281,0.0,0.0,0.0001000511838356,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,0.0004745841433759,287.6688537597656,294.1499938964844,296.6833190917969,290.166015625,295.2647399902344,295.73388671875,283.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,17.270238876342773,0.0,-6.988350520487074e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205444335937,0.0,0.0,9.498887811787426e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14239501953125,0.0,0.0,0.0001000229676719,299.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,7.386741344816983e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106872558594,0.0,0.0,0.0001000283591565,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131286621094,0.0,0.0,0.0004744760808534,287.6476135253906,294.1499938964844,296.64666748046875,290.13153076171875,295.2898254394531,295.7154235839844,283.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288393444326857e-09,0.0010121734812855,-0.0181461945176124,0.0,0.0,0.0,-0.0084259854629635,60.0,18.759109497070312,0.0,-6.985148104377005e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205444335937,0.0,0.0,9.498887811787426e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14239501953125,0.0,0.0,0.0001000229676719,299.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,7.386741344816983e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106872558594,0.0,0.0,0.0001000283591565,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1131286621094,0.0,0.0,0.0004744760808534,287.6476135253906,294.1499938964844,296.64666748046875,290.13153076171875,295.2898254394531,295.7154235839844,283.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288393444326857e-09,0.0010121734812855,-0.0181461945176124,0.0,0.0,0.0,-0.0084259854629635,60.0,18.759109497070312,0.0,-6.985148104377005e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,9.496158600086346e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.133544921875,0.0,0.0,9.999428584706038e-05,299.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,7.384634955087677e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022644042969,0.0,0.0,9.999961184803396e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,0.0004743399040307,287.6259765625,294.1499938964844,296.6099853515625,290.0964660644531,295.3138122558594,295.69219970703125,283.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258971300942e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090642631053,60.0,15.92003059387207,0.0,-6.98112003760798e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11199951171875,0.0,0.0,9.496158600086346e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.133544921875,0.0,0.0,9.999428584706038e-05,299.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,7.384634955087677e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022644042969,0.0,0.0,9.999961184803396e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,0.0004743399040307,287.6259765625,294.1499938964844,296.6099853515625,290.0964660644531,295.3138122558594,295.69219970703125,283.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254258971300942e-09,0.0010118816280737,-0.0180567894130945,0.0,0.0,0.0,-0.0084090642631053,60.0,15.92003059387207,0.0,-6.98112003760798e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075744628906,0.0,0.0,9.494583355262876e-05,298.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12896728515625,0.0,0.0,9.997773304348812e-05,299.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,7.383417687378824e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,9.998302266467364e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10028076171875,0.0,0.0,0.0004742612945847,287.6150207519531,294.1499938964844,296.5916748046875,290.0787658691406,295.32537841796875,295.6792297363281,283.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117205092683,7.23456805573619e-09,0.0010117132915183,-0.0180052146315574,0.0,0.0,0.0,-0.0083993021398782,60.0,14.896851539611816,0.0,-6.978796562862044e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10302734375,0.0,0.0,9.492869139648974e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242980957031,0.0,0.0,9.995971049647778e-05,299.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,7.382092735497281e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,9.996496373787522e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957946777344,0.0,0.0,0.000474175758427,287.6039733886719,294.1499938964844,296.5733337402344,290.0610046386719,295.336669921875,295.66552734375,283.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.213147856788282e-09,0.0010115301702171,-0.0179491117596626,0.0,0.0,0.0,-0.0083886831998825,60.0,16.239879608154297,0.0,-6.976269162350945e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936584472656,0.0,0.0,9.48902961681597e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146545410156,0.0,0.0,9.991934348363428e-05,299.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,7.379123417194933e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841369628906,0.0,0.0,9.99245312414132e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08648681640625,0.0,0.0,0.0004739841679111,287.5816650390625,294.1499938964844,296.5366516113281,290.02520751953125,295.3583984375,295.6363830566406,283.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165190663016574e-09,0.0010111200390383,-0.0178234986960887,0.0,0.0,0.0,-0.0083649093285202,60.0,12.478248596191406,0.0,-6.970613242174295e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936584472656,0.0,0.0,9.48902961681597e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146545410156,0.0,0.0,9.991934348363428e-05,299.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,7.379123417194933e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841369628906,0.0,0.0,9.99245312414132e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08648681640625,0.0,0.0,0.0004739841679111,287.5816650390625,294.1499938964844,296.5366516113281,290.02520751953125,295.3583984375,295.6363830566406,283.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165190663016574e-09,0.0010111200390383,-0.0178234986960887,0.0,0.0,0.0,-0.0083649093285202,60.0,12.478248596191406,0.0,-6.970613242174295e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839233398437,0.0,0.0,9.484648035140708e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,9.987325756810606e-05,299.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,7.375730638159439e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07452392578125,0.0,0.0,9.987837984226644e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07684326171875,0.0,0.0,0.0004737654235213,287.55908203125,294.1499938964844,296.5,289.98931884765625,295.379150390625,295.6055908203125,283.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104677701328e-09,0.0010106521658599,-0.0176801681518554,0.0,0.0,0.0,-0.0083377808332443,60.0,13.44078254699707,0.0,-6.964162224676329e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0839233398437,0.0,0.0,9.484648035140708e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10467529296875,0.0,0.0,9.987325756810606e-05,299.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,7.375730638159439e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07452392578125,0.0,0.0,9.987837984226644e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07684326171875,0.0,0.0,0.0004737654235213,287.55908203125,294.1499938964844,296.5,289.98931884765625,295.379150390625,295.6055908203125,283.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104677701328e-09,0.0010106521658599,-0.0176801681518554,0.0,0.0,0.0,-0.0083377808332443,60.0,13.44078254699707,0.0,-6.964162224676329e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738525390625,0.0,0.0,9.479650907451288e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,9.98206960503012e-05,299.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,7.371859828708693e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645751953125,0.0,0.0,9.982575284084304e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668640136719,0.0,0.0,0.0004735159745905,287.5362243652344,294.1499938964844,296.4633483886719,289.95343017578125,295.3988647460937,295.5735778808594,283.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086558825162e-09,0.0010101187508553,-0.0175167731940746,0.0,0.0,0.0,-0.0083068553358316,60.0,13.16428565979004,0.0,-6.956812370617629e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738525390625,0.0,0.0,9.479650907451288e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0943298339844,0.0,0.0,9.98206960503012e-05,299.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,7.371859828708693e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645751953125,0.0,0.0,9.982575284084304e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668640136719,0.0,0.0,0.0004735159745905,287.5362243652344,294.1499938964844,296.4633483886719,289.95343017578125,295.3988647460937,295.5735778808594,283.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048086558825162e-09,0.0010101187508553,-0.0175167731940746,0.0,0.0,0.0,-0.0083068553358316,60.0,13.16428565979004,0.0,-6.956812370617629e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634155273437,0.0,0.0,9.47392763919197e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0836486816406,0.0,0.0,9.976048750104384e-05,299.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,7.367424404947087e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,9.976547880796716e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565490722656,0.0,0.0,0.0004732302331831,287.5131225585937,294.1499938964844,296.4266662597656,289.9176940917969,295.41748046875,295.5406188964844,283.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.835610389709473,0.0,-6.948400255168964e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634155273437,0.0,0.0,9.47392763919197e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0836486816406,0.0,0.0,9.976048750104384e-05,299.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,7.367424404947087e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542907714844,0.0,0.0,9.976547880796716e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565490722656,0.0,0.0,0.0004732302331831,287.5131225585937,294.1499938964844,296.4266662597656,289.9176940917969,295.41748046875,295.5406188964844,283.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.976656141688409e-09,0.0010095079196617,-0.0173296779394149,0.0,0.0,0.0,-0.0082714445888996,60.0,12.835610389709473,0.0,-6.948400255168964e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580749511719,0.0,0.0,9.470742952544242e-05,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07818603515625,0.0,0.0,9.972698171623053e-05,299.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,7.364955672528595e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04901123046875,0.0,0.0,9.973193664336576e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512390136719,0.0,0.0,0.0004730712389573,287.5014953613281,294.1499938964844,296.4083251953125,289.8999328613281,295.4263916015625,295.5238952636719,283.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936919483280235e-09,0.0010091682197526,-0.0172255951911211,0.0,0.0,0.0,-0.0082517452538013,60.0,12.669116973876951,0.0,-6.94372346288219e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526733398437,0.0,0.0,9.46737709455192e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726623535156,0.0,0.0,9.969156963052228e-05,299.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,7.362345786532387e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.04364013671875,0.0,0.0,9.969649545382708e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458679199219,0.0,0.0,0.0004729031934402,287.48980712890625,294.1499938964844,296.3900146484375,289.8822326660156,295.4350280761719,295.5070495605469,283.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.8949277398644435e-09,0.0010088091949,-0.0171156041324138,0.0,0.0,0.0,-0.0082309292629361,60.0,12.505794525146484,0.0,-6.938782348697714e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0416564941406,0.0,0.0,9.45998472161591e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613708496094,0.0,0.0,9.961378236766905e-05,299.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,7.356610876740888e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03271484375,0.0,0.0,9.96186354313977e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0349426269531,0.0,0.0,0.0004725340695586,287.4663391113281,294.1499938964844,296.35333251953125,289.8472595214844,295.4515991210937,295.4731750488281,283.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8026992927627825e-09,0.0010080204810947,-0.0168740265071392,0.0,0.0,0.0,-0.0081852069124579,60.0,12.189323425292969,0.0,-6.927936624379073e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0416564941406,0.0,0.0,9.45998472161591e-05,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613708496094,0.0,0.0,9.961378236766905e-05,299.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,7.356610876740888e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03271484375,0.0,0.0,9.96186354313977e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0349426269531,0.0,0.0,0.0004725340695586,287.4663391113281,294.1499938964844,296.35333251953125,289.8472595214844,295.4515991210937,295.4731750488281,283.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.8026992927627825e-09,0.0010080204810947,-0.0168740265071392,0.0,0.0,0.0,-0.0081852069124579,60.0,12.189323425292969,0.0,-6.927936624379073e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
