time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128340,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03033447265625,0.0,0.0,9.451687947148456e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,9.952647815225646e-05,299.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,7.35017383703962e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02154541015625,0.0,0.0,9.95312657323666e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237121582031,0.0,0.0,0.0004721198056358,287.44268798828125,294.1499938964844,296.3166809082031,289.8128662109375,295.4672241210937,295.4390869140625,283.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992167369051e-09,0.0010071357246488,-0.0166029669344425,0.0,0.0,0.0,-0.0081339068710803,60.0,11.888401985168455,0.0,-6.915777106542009e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03033447265625,0.0,0.0,9.451687947148456e-05,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,9.952647815225646e-05,299.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,7.35017383703962e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02154541015625,0.0,0.0,9.95312657323666e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0237121582031,0.0,0.0,0.0004721198056358,287.44268798828125,294.1499938964844,296.3166809082031,289.8128662109375,295.4672241210937,295.4390869140625,283.964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992167369051e-09,0.0010071357246488,-0.0166029669344425,0.0,0.0,0.0,-0.0081339068710803,60.0,11.888401985168455,0.0,-6.915777106542009e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.018798828125,0.0,0.0,9.442510054213926e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380249023437,0.0,0.0,9.942988981492816e-05,299.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,7.343050674535334e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101013183594,0.0,0.0,9.94346191873774e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122375488281,0.0,0.0,0.0004716615076176,287.4189147949219,294.1499938964844,296.2799987792969,289.7792053222656,295.4818725585937,295.4049377441406,283.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584752298977037e-09,0.0010061569046229,-0.0163031350821256,0.0,0.0,0.0,-0.008077161386609,60.0,11.602848052978516,0.0,-6.90234003286605e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.018798828125,0.0,0.0,9.442510054213926e-05,298.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380249023437,0.0,0.0,9.942988981492816e-05,299.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918395996094,0.0,0.0,7.343050674535334e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101013183594,0.0,0.0,9.94346191873774e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122375488281,0.0,0.0,0.0004716615076176,287.4189147949219,294.1499938964844,296.2799987792969,289.7792053222656,295.4818725585937,295.4049377441406,283.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584752298977037e-09,0.0010061569046229,-0.0163031350821256,0.0,0.0,0.0,-0.008077161386609,60.0,11.602848052978516,0.0,-6.90234003286605e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,9.43248232943006e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260009765625,0.0,0.0,9.932435204973444e-05,299.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,7.335266855079681e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984130859375,0.0,0.0,9.932901593856514e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00054931640625,0.0,0.0,0.0004711607762146,287.3950500488281,294.1499938964844,296.24334716796875,289.7464294433594,295.49560546875,295.3708190917969,284.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459700330196938e-09,0.0010050876298919,-0.0159755665808916,0.0,0.0,0.0,-0.0080151678994297,60.0,11.33199691772461,0.0,-6.887674430799964e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,9.43248232943006e-05,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260009765625,0.0,0.0,9.932435204973444e-05,299.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,7.335266855079681e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9984130859375,0.0,0.0,9.932901593856514e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00054931640625,0.0,0.0,0.0004711607762146,287.3950500488281,294.1499938964844,296.24334716796875,289.7464294433594,295.49560546875,295.3708190917969,284.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459700330196938e-09,0.0010050876298919,-0.0159755665808916,0.0,0.0,0.0,-0.0080151678994297,60.0,11.33199691772461,0.0,-6.887674430799964e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00103759765625,0.0,0.0,9.427180339116604e-05,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0199279785156,0.0,0.0,9.926854545483366e-05,299.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690124511719,0.0,0.0,7.331150118261576e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99249267578125,0.0,0.0,9.927318023983388e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945983886719,0.0,0.0,0.0004708959895651,287.383056640625,294.1499938964844,296.2250061035156,289.7304077148437,295.50213623046875,295.3537902832031,284.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045287199318,6.393583440456041e-09,0.0010045223170891,-0.0158023741096258,0.0,0.0,0.0,-0.0079823909327387,60.0,11.20163631439209,0.0,-6.879927383351969e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949951171875,0.0,0.0,9.421673894394188e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137634277344,0.0,0.0,9.921059245243669e-05,299.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26129150390625,0.0,0.0,7.326875493163243e-05,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,9.921519085764884e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886169433594,0.0,0.0,0.000470621016575,287.3710632324219,294.1499938964844,296.2066650390625,289.71466064453125,295.5084228515625,295.3367919921875,284.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039415210485,6.324922807721123e-09,0.0010039351182058,-0.015622517094016,0.0,0.0,0.0,-0.0079483529552817,60.0,11.074751853942873,0.0,-6.871886171211372e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828186035156,0.0,0.0,9.410156053490935e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,9.908936044666916e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24578857421875,0.0,0.0,7.317931886063889e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,9.90938933682628e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765014648437,0.0,0.0,0.0004700458375737,287.3470458984375,294.1499938964844,296.1700134277344,289.6840515136719,295.5203857421875,295.3028869628906,284.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027133394032,6.181308354058501e-09,0.0010027070529758,-0.0152463130652904,0.0,0.0,0.0,-0.0078771570697426,60.0,10.830602645874023,0.0,-6.855083256596117e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9828186035156,0.0,0.0,9.410156053490935e-05,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013427734375,0.0,0.0,9.908936044666916e-05,299.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24578857421875,0.0,0.0,7.317931886063889e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,9.90938933682628e-05,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765014648437,0.0,0.0,0.0004700458375737,287.3470458984375,294.1499938964844,296.1700134277344,289.6840515136719,295.5203857421875,295.3028869628906,284.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027133394032,6.181308354058501e-09,0.0010027070529758,-0.0152463130652904,0.0,0.0,0.0,-0.0078771570697426,60.0,10.830602645874023,0.0,-6.855083256596117e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9704284667969,0.0,0.0,9.398013207828626e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887084960937,0.0,0.0,9.89615436992608e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301330566406,0.0,0.0,7.308502244995907e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.962158203125,0.0,0.0,9.896601841319352e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642028808594,0.0,0.0,0.0004694394301623,287.3229675292969,294.1499938964844,296.1333312988281,289.6547546386719,295.5314636230469,295.2691955566406,284.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014184517785,6.0299072401903694e-09,0.0010014125145971,-0.0148497046902775,0.0,0.0,0.0,-0.0078021013177931,60.0,10.59972858428955,0.0,-6.837390742475692e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9704284667969,0.0,0.0,9.398013207828626e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9887084960937,0.0,0.0,9.89615436992608e-05,299.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301330566406,0.0,0.0,7.308502244995907e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.962158203125,0.0,0.0,9.896601841319352e-05,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642028808594,0.0,0.0,0.0004694394301623,287.3229675292969,294.1499938964844,296.1333312988281,289.6547546386719,295.5314636230469,295.2691955566406,284.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014184517785,6.0299072401903694e-09,0.0010014125145971,-0.0148497046902775,0.0,0.0,0.0,-0.0078021013177931,60.0,10.59972858428955,0.0,-6.837390742475692e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578552246094,0.0,0.0,9.385378507431597e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759216308594,0.0,0.0,9.882855374598876e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143249511719,0.0,0.0,7.298689888557419e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496765136719,0.0,0.0,9.883296297630297e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516906738281,0.0,0.0,0.0004688084300141,287.2988586425781,294.1499938964844,296.0966796875,289.6268920898437,295.5416259765625,295.2357177734375,284.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000712936744,5.8723794715831446e-09,0.0010000654729083,-0.0144370393827557,0.0,0.0,0.0,-0.0077240080572664,60.0,10.38154411315918,0.0,-6.819006159730634e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9578552246094,0.0,0.0,9.385378507431597e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759216308594,0.0,0.0,9.882855374598876e-05,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143249511719,0.0,0.0,7.298689888557419e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496765136719,0.0,0.0,9.883296297630297e-05,298.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516906738281,0.0,0.0,0.0004688084300141,287.2988586425781,294.1499938964844,296.0966796875,289.6268920898437,295.5416259765625,295.2357177734375,284.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000712936744,5.8723794715831446e-09,0.0010000654729083,-0.0144370393827557,0.0,0.0,0.0,-0.0077240080572664,60.0,10.38154411315918,0.0,-6.819006159730634e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,9.372368367621676e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,9.869159839581698e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19842529296875,0.0,0.0,7.288585038622841e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9370422363281,0.0,0.0,9.869594941847026e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,0.0004681586869992,287.27471923828125,294.1499938964844,296.0599975585937,289.6006164550781,295.5509338378906,295.2025146484375,284.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710170558614891e-09,0.0009986783843487,-0.0140121039003133,0.0,0.0,0.0,-0.0076435939408838,60.0,10.17553997039795,0.0,-6.800102170245736e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94512939453125,0.0,0.0,9.372368367621676e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,9.869159839581698e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19842529296875,0.0,0.0,7.288585038622841e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9370422363281,0.0,0.0,9.869594941847026e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,0.0004681586869992,287.27471923828125,294.1499938964844,296.0599975585937,289.6006164550781,295.5509338378906,295.2025146484375,284.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710170558614891e-09,0.0009986783843487,-0.0140121039003133,0.0,0.0,0.0,-0.0076435939408838,60.0,10.17553997039795,0.0,-6.800102170245736e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386901855469,0.0,0.0,9.36576325329952e-05,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9564514160156,0.0,0.0,9.862206934485584e-05,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904296875,0.0,0.0,7.28345476090908e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306640625,0.0,0.0,9.862639126367868e-05,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9326477050781,0.0,0.0,0.0004678288241848,287.2626647949219,294.1499938964844,296.0416564941406,289.5881042480469,295.5552978515625,295.1860046386719,284.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627825316878443e-09,0.0009979743044823,-0.0137963816523551,0.0,0.0,0.0,-0.007602771744132,60.0,10.076897621154783,0.0,-6.790514817112125e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322509765625,0.0,0.0,9.359107207274064e-05,298.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9498596191406,0.0,0.0,9.855200914898889e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,7.278285193024203e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242553710937,0.0,0.0,9.855630196398124e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,0.0004674964293371,287.2505798339844,294.1499938964844,296.0233459472656,289.5760498046875,295.5594177246094,295.1695556640625,284.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544848136196379e-09,0.0009972647530958,-0.0135790035128593,0.0,0.0,0.0,-0.0075616366229951,60.0,9.981114387512209,0.0,-6.78086138350409e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192199707031,0.0,0.0,9.345722355647013e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366149902344,0.0,0.0,9.841111750574782e-05,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16632080078125,0.0,0.0,7.267888577189296e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,9.841535211307928e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,0.0004668279725592,287.2264709472656,294.1499938964844,295.9866638183594,289.5533447265625,295.56707763671875,295.13690185546875,284.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377980283327588e-09,0.0009958378504961,-0.0131418462842702,0.0,0.0,0.0,-0.0074789128266274,60.0,9.798337936401367,0.0,-6.761468540616988e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192199707031,0.0,0.0,9.345722355647013e-05,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366149902344,0.0,0.0,9.841111750574782e-05,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16632080078125,0.0,0.0,7.267888577189296e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9113464355469,0.0,0.0,9.841535211307928e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132995605469,0.0,0.0,0.0004668279725592,287.2264709472656,294.1499938964844,295.9866638183594,289.5533447265625,295.56707763671875,295.13690185546875,284.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377980283327588e-09,0.0009958378504961,-0.0131418462842702,0.0,0.0,0.0,-0.0074789128266274,60.0,9.798337936401367,0.0,-6.761468540616988e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90606689453125,0.0,0.0,9.332085028290749e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232788085937,0.0,0.0,9.826755558606236e-05,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501159667969,0.0,0.0,7.257295510498807e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982849121094,0.0,0.0,9.827173198573293e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90020751953125,0.0,0.0,0.000466146855615,287.2023620605469,294.1499938964844,295.95001220703125,289.5326232910156,295.57391357421875,295.1045227050781,284.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207961617514911e-09,0.0009943839395418,-0.0126964291557669,0.0,0.0,0.0,-0.0073946272023022,60.0,9.626482963562012,0.0,-6.741738900473139e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90606689453125,0.0,0.0,9.332085028290749e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232788085937,0.0,0.0,9.826755558606236e-05,299.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501159667969,0.0,0.0,7.257295510498807e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982849121094,0.0,0.0,9.827173198573293e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90020751953125,0.0,0.0,0.000466146855615,287.2023620605469,294.1499938964844,295.95001220703125,289.5326232910156,295.57391357421875,295.1045227050781,284.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207961617514911e-09,0.0009943839395418,-0.0126964291557669,0.0,0.0,0.0,-0.0073946272023022,60.0,9.626482963562012,0.0,-6.741738900473139e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,9.317621879745276e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097900390625,0.0,0.0,9.811530617298558e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13385009765625,0.0,0.0,7.246059976750985e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851318359375,0.0,0.0,9.81194243649952e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,0.0004654245567508,287.1783142089844,294.1499938964844,295.913330078125,289.5137023925781,295.5800170898437,295.0724792480469,284.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928479557856,5.0276653951186745e-09,0.0009928429499268,-0.0122240772470831,0.0,0.0,0.0,-0.0073052500374615,60.0,9.464329719543455,0.0,-6.720846812413583e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,9.317621879745276e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9097900390625,0.0,0.0,9.811530617298558e-05,299.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13385009765625,0.0,0.0,7.246059976750985e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8851318359375,0.0,0.0,9.81194243649952e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88702392578125,0.0,0.0,0.0004654245567508,287.1783142089844,294.1499938964844,295.913330078125,289.5137023925781,295.5800170898437,295.0724792480469,284.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928479557856,5.0276653951186745e-09,0.0009928429499268,-0.0122240772470831,0.0,0.0,0.0,-0.0073052500374615,60.0,9.464329719543455,0.0,-6.720846812413583e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87945556640625,0.0,0.0,9.300668898504227e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.896240234375,0.0,0.0,9.793684148462488e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,7.232888310682029e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8718566894531,0.0,0.0,9.79409014689736e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8737487792969,0.0,0.0,0.0004645778681151,287.1543273925781,294.1499938964844,295.8766784667969,289.4961853027344,295.5853271484375,295.041015625,284.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910402586683,4.81635087368204e-09,0.0009910353692248,-0.0116704506799578,0.0,0.0,0.0,-0.0072004892863333,60.0,9.312600135803224,0.0,-6.696402721217964e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87945556640625,0.0,0.0,9.300668898504227e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.896240234375,0.0,0.0,9.793684148462488e-05,299.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175231933594,0.0,0.0,7.232888310682029e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8718566894531,0.0,0.0,9.79409014689736e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8737487792969,0.0,0.0,0.0004645778681151,287.1543273925781,294.1499938964844,295.8766784667969,289.4961853027344,295.5853271484375,295.041015625,284.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910402586683,4.81635087368204e-09,0.0009910353692248,-0.0116704506799578,0.0,0.0,0.0,-0.0072004892863333,60.0,9.312600135803224,0.0,-6.696402721217964e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87274169921875,0.0,0.0,9.291660535382108e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.889404296875,0.0,0.0,9.7841999377124e-05,299.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1093444824219,0.0,0.0,7.225888839457184e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8652038574219,0.0,0.0,9.784603025764228e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670654296875,0.0,0.0,0.0004641279228962,287.1423645019531,294.1499938964844,295.8583374023437,289.4879455566406,295.58770751953125,295.0255126953125,284.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900798322632,4.704061140614613e-09,0.0009900751756504,-0.0113762579858303,0.0,0.0,0.0,-0.0071448218077421,60.0,9.244616508483888,0.0,-6.683431053033928e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8659973144531,0.0,0.0,9.282314567826688e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.882568359375,0.0,0.0,9.774361387826502e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011657714844,0.0,0.0,7.218626706162468e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585205078125,0.0,0.0,9.774761565495282e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603515625,0.0,0.0,0.0004636611847672,287.1304016113281,294.1499938964844,295.8399963378906,289.48004150390625,295.58990478515625,295.0101928710937,284.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890836663544,4.587573876335682e-09,0.0009890791261568,-0.0110710635781288,0.0,0.0,0.0,-0.0070870746858417,60.0,9.18269157409668,0.0,-6.669988295016084e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524780273437,0.0,0.0,9.263171523343772e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86883544921875,0.0,0.0,9.754207712830976e-05,299.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0847473144531,0.0,0.0,7.20375101082027e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450622558594,0.0,0.0,9.754602069733664e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468933105469,0.0,0.0,0.000462705065729,287.1065673828125,294.1499938964844,295.8033447265625,289.4652099609375,295.5936889648437,294.980224609375,284.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970072953762e-09,0.0009870388312265,-0.010445917956531,0.0,0.0,0.0,-0.0069687883369624,60.0,9.066012382507324,0.0,-6.642494554398581e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524780273437,0.0,0.0,9.263171523343772e-05,299.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86883544921875,0.0,0.0,9.754207712830976e-05,299.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0847473144531,0.0,0.0,7.20375101082027e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450622558594,0.0,0.0,9.754602069733664e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468933105469,0.0,0.0,0.000462705065729,287.1065673828125,294.1499938964844,295.8033447265625,289.4652099609375,295.5936889648437,294.980224609375,284.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348970072953762e-09,0.0009870388312265,-0.010445917956531,0.0,0.0,0.0,-0.0069687883369624,60.0,9.066012382507324,0.0,-6.642494554398581e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388671875,0.0,0.0,9.243871318176387e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85504150390625,0.0,0.0,9.733888146001846e-05,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0683288574219,0.0,0.0,7.188753079390153e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315734863281,0.0,0.0,9.734277409734204e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333740234375,0.0,0.0,0.0004617411177605,287.08282470703125,294.1499938964844,295.76666259765625,289.4516296386719,295.5967712402344,294.9510192871094,284.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411388870081e-09,0.0009849816560745,-0.0098156370222568,0.0,0.0,0.0,-0.0068495320156216,60.0,8.955982208251953,0.0,-6.614833836238176e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8388671875,0.0,0.0,9.243871318176387e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85504150390625,0.0,0.0,9.733888146001846e-05,299.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0683288574219,0.0,0.0,7.188753079390153e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315734863281,0.0,0.0,9.734277409734204e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333740234375,0.0,0.0,0.0004617411177605,287.08282470703125,294.1499938964844,295.76666259765625,289.4516296386719,295.5967712402344,294.9510192871094,284.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108411388870081e-09,0.0009849816560745,-0.0098156370222568,0.0,0.0,0.0,-0.0068495320156216,60.0,8.955982208251953,0.0,-6.614833836238176e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252258300781,0.0,0.0,9.224982932209969e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411865234375,0.0,0.0,9.714002953842282e-05,299.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518798828125,0.0,0.0,7.174075290095061e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179931640625,0.0,0.0,9.71438639680855e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197937011719,0.0,0.0,0.0004607977170962,287.0591735839844,294.1499938964844,295.7300109863281,289.439208984375,295.5991516113281,294.92266845703125,284.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872984599695428e-09,0.0009829683694988,-0.009198791347444,0.0,0.0,0.0,-0.006732820533216,60.0,8.851861953735352,0.0,-6.587818290881843e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8252258300781,0.0,0.0,9.224982932209969e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411865234375,0.0,0.0,9.714002953842282e-05,299.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518798828125,0.0,0.0,7.174075290095061e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8179931640625,0.0,0.0,9.71438639680855e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197937011719,0.0,0.0,0.0004607977170962,287.0591735839844,294.1499938964844,295.7300109863281,289.439208984375,295.5991516113281,294.92266845703125,284.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829722112044,3.872984599695428e-09,0.0009829683694988,-0.009198791347444,0.0,0.0,0.0,-0.006732820533216,60.0,8.851861953735352,0.0,-6.587818290881843e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.0,9.206919639836995e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272705078125,0.0,0.0,9.694986511021852e-05,299.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,7.160038512665778e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80438232421875,0.0,0.0,9.695364133222029e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061218261719,0.0,0.0,0.0004598955565597,287.03564453125,294.1499938964844,295.6933288574219,289.42791748046875,295.600830078125,294.89508056640625,284.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478404741302475e-09,0.0009810430929064,-0.0086088785901665,0.0,0.0,0.0,-0.0066212066449224,60.0,8.753656387329102,0.0,-6.562034826629315e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.0,9.206919639836995e-05,299.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8272705078125,0.0,0.0,9.694986511021852e-05,299.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,7.160038512665778e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80438232421875,0.0,0.0,9.695364133222029e-05,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061218261719,0.0,0.0,0.0004598955565597,287.03564453125,294.1499938964844,295.6933288574219,289.42791748046875,295.600830078125,294.89508056640625,284.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478404741302475e-09,0.0009810430929064,-0.0086088785901665,0.0,0.0,0.0,-0.0066212066449224,60.0,8.753656387329102,0.0,-6.562034826629315e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046264648437,0.0,0.0,9.198264160659164e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8203125,0.0,0.0,9.685874101705848e-05,299.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,7.153313345042989e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79754638671875,0.0,0.0,9.68624954111874e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7992858886719,0.0,0.0,0.000459463277366,287.0238952636719,294.1499938964844,295.67498779296875,289.42266845703125,295.6014404296875,294.8815612792969,284.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801243431866,3.539962323273471e-09,0.0009801208507269,-0.0083262166008353,0.0,0.0,0.0,-0.0065677277743816,60.0,8.706660270690918,0.0,-6.549698383651048e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977294921875,0.0,0.0,9.189919364871456e-05,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133239746094,0.0,0.0,9.677089110482484e-05,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189514160156,0.0,0.0,7.146829011617228e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79071044921875,0.0,0.0,9.677462367108092e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924499511719,0.0,0.0,0.0004590465105138,287.01220703125,294.1499938964844,295.6566772460937,289.41766357421875,295.6018981933594,294.8682556152344,284.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792348137125,3.4359513012560683e-09,0.0009792313212528,-0.0080536864697933,0.0,0.0,0.0,-0.0065161646343767,60.0,8.661152839660645,0.0,-6.537815266938196e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.783935546875,0.0,0.0,9.174097067443654e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7993469238281,0.0,0.0,9.660432260716334e-05,299.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024719238281,0.0,0.0,7.134534826036543e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,9.66079969657585e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787170410156,0.0,0.0,0.0004582562542054,286.9888916015625,294.1499938964844,295.6199951171875,289.4084167480469,295.6022644042969,294.8421630859375,284.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775478392839,3.2387290627156062e-09,0.0009775446960702,-0.0075369193218648,0.0,0.0,0.0,-0.0064183915965259,60.0,8.574493408203125,0.0,-6.515312378496675e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
