time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130680,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.783935546875,0.0,0.0,9.174097067443654e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7993469238281,0.0,0.0,9.660432260716334e-05,299.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024719238281,0.0,0.0,7.134534826036543e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,9.66079969657585e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7787170410156,0.0,0.0,0.0004582562542054,286.9888916015625,294.1499938964844,295.6199951171875,289.4084167480469,295.6022644042969,294.8421630859375,284.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775478392839,3.2387290627156062e-09,0.0009775446960702,-0.0075369193218648,0.0,0.0,0.0,-0.0064183915965259,60.0,8.574493408203125,0.0,-6.515312378496675e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,9.15922864805907e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853088378906,0.0,0.0,9.644780220696704e-05,299.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859924316406,0.0,0.0,7.122982788132504e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,9.645142563385888e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649230957031,0.0,0.0,0.0004575136990752,286.9656982421875,294.1499938964844,295.5833435058594,289.40008544921875,295.6019897460937,294.8167419433594,284.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759629028849,3.0534041961516323e-09,0.0009759598178789,-0.0070513198152184,0.0,0.0,0.0,-0.0063265175558626,60.0,8.493154525756836,0.0,-6.494202153817241e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7701110839844,0.0,0.0,9.15922864805907e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853088378906,0.0,0.0,9.644780220696704e-05,299.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859924316406,0.0,0.0,7.122982788132504e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,9.645142563385888e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7649230957031,0.0,0.0,0.0004575136990752,286.9656982421875,294.1499938964844,295.5833435058594,289.40008544921875,295.6019897460937,294.8167419433594,284.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759629028849,3.0534041961516323e-09,0.0009759598178789,-0.0070513198152184,0.0,0.0,0.0,-0.0063265175558626,60.0,8.493154525756836,0.0,-6.494202153817241e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,9.145098010776564e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,9.629903797758745e-05,299.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.0,0.0,7.112004095688462e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494506835937,0.0,0.0,9.63026177487336e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,0.0004568079602904,286.942626953125,294.1499938964844,295.5466613769531,289.39263916015625,295.60107421875,294.7921142578125,284.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744565468281,2.8772659810272204e-09,0.0009744536946527,-0.0065897875465452,0.0,0.0,0.0,-0.0062391981482505,60.0,8.416910171508789,0.0,-6.474169822467958e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,9.145098010776564e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,9.629903797758745e-05,299.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.0,0.0,7.112004095688462e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494506835937,0.0,0.0,9.63026177487336e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7511291503906,0.0,0.0,0.0004568079602904,286.942626953125,294.1499938964844,295.5466613769531,289.39263916015625,295.60107421875,294.7921142578125,284.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744565468281,2.8772659810272204e-09,0.0009744536946527,-0.0065897875465452,0.0,0.0,0.0,-0.0062391981482505,60.0,8.416910171508789,0.0,-6.474169822467958e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,9.131305705523118e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.0,9.61538389674388e-05,299.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,7.101288065314293e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356262207031,0.0,0.0,9.615736780688168e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.0004561190726235,286.919677734375,294.1499938964844,295.510009765625,289.3860168457031,295.5995483398437,294.7682800292969,284.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729862795211,2.705339730013634e-09,0.000972983543761,-0.0061392872594296,0.0,0.0,0.0,-0.006153967231512,60.0,8.345151901245117,0.0,-6.454646950260212e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423400878906,0.0,0.0,9.131305705523118e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7571716308594,0.0,0.0,9.61538389674388e-05,299.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530334472656,0.0,0.0,7.101288065314293e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356262207031,0.0,0.0,9.615736780688168e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.0004561190726235,286.919677734375,294.1499938964844,295.510009765625,289.3860168457031,295.5995483398437,294.7682800292969,284.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729862795211,2.705339730013634e-09,0.000972983543761,-0.0061392872594296,0.0,0.0,0.0,-0.006153967231512,60.0,8.345151901245117,0.0,-6.454646950260212e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353820800781,0.0,0.0,9.124444477492943e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501525878906,0.0,0.0,9.60816178121604e-05,299.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94482421875,0.0,0.0,7.095956971170381e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,9.608511754777282e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0004557764332275,286.90826416015625,294.1499938964844,295.4916687011719,289.3829650878906,295.5985412597656,294.7566833496094,284.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722547256387,2.619821914962016e-09,0.0009722520480863,-0.0059152031317353,0.0,0.0,0.0,-0.0061115710996091,60.0,8.31084156036377,0.0,-6.444946620831615e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284240722656,0.0,0.0,9.11748138605617e-05,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431030273437,0.0,0.0,9.600830526323988e-05,299.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366149902344,0.0,0.0,7.090546569088474e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218017578125,0.0,0.0,9.601179044693708e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234191894531,0.0,0.0,0.0004554286424536,286.8968811035156,294.1499938964844,295.47332763671875,289.380126953125,295.597412109375,294.7453308105469,284.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715124615468,2.533023346629193e-09,0.0009715099004097,-0.0056877615861594,0.0,0.0,0.0,-0.0060685416683554,60.0,8.277448654174805,0.0,-6.435109156655018e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,9.103147021960468e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,9.585740917827934e-05,299.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.920166015625,0.0,0.0,7.079409260768443e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079467773437,0.0,0.0,9.586083615431562e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.000454712746432,286.87420654296875,294.1499938964844,295.4366760253906,289.3749389648437,295.5946960449219,294.7235412597656,284.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699845686554,2.35435804185613e-09,0.000969982240349,-0.0052195955067873,0.0,0.0,0.0,-0.0059799700975418,60.0,8.213043212890625,0.0,-6.41488284713887e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,9.103147021960468e-05,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,9.585740917827934e-05,299.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.920166015625,0.0,0.0,7.079409260768443e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079467773437,0.0,0.0,9.586083615431562e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,0.000454712746432,286.87420654296875,294.1499938964844,295.4366760253906,289.3749389648437,295.5946960449219,294.7235412597656,284.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699845686554,2.35435804185613e-09,0.000969982240349,-0.0052195955067873,0.0,0.0,0.0,-0.0059799700975418,60.0,8.213043212890625,0.0,-6.41488284713887e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,9.088208025787026e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,9.570013207849116e-05,299.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037780761719,0.0,0.0,7.067801197990775e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.694091796875,0.0,0.0,9.570351539878176e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.0004539666115306,286.8516540527344,294.1499938964844,295.3999938964844,289.370361328125,295.5914306640625,294.703125,284.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683921816758,2.1681543227458633e-09,0.0009683900279924,-0.0047316728159785,0.0,0.0,0.0,-0.0058876606635749,60.0,8.151617050170898,0.0,-6.393836571305658e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,9.088208025787026e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7148742675781,0.0,0.0,9.570013207849116e-05,299.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037780761719,0.0,0.0,7.067801197990775e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.694091796875,0.0,0.0,9.570351539878176e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6956787109375,0.0,0.0,0.0004539666115306,286.8516540527344,294.1499938964844,295.3999938964844,289.370361328125,295.5914306640625,294.703125,284.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683921816758,2.1681543227458633e-09,0.0009683900279924,-0.0047316728159785,0.0,0.0,0.0,-0.0058876606635749,60.0,8.151617050170898,0.0,-6.393836571305658e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866149902344,0.0,0.0,9.072605462279172e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007751464844,0.0,0.0,9.553587005939336e-05,299.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874206542969,0.0,0.0,7.0556765422225e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,9.553920972393826e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817932128906,0.0,0.0,0.0004531873564701,286.82928466796875,294.1499938964844,295.36334228515625,289.3663635253906,295.5875549316406,294.6844787597656,284.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667289559729,1.973684771172657e-09,0.0009667269769124,-0.0042220875620841,0.0,0.0,0.0,-0.0057912534102797,60.0,8.09299087524414,0.0,-6.371892879997176e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866149902344,0.0,0.0,9.072605462279172e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007751464844,0.0,0.0,9.553587005939336e-05,299.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874206542969,0.0,0.0,7.0556765422225e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,9.553920972393826e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817932128906,0.0,0.0,0.0004531873564701,286.82928466796875,294.1499938964844,295.36334228515625,289.3663635253906,295.5875549316406,294.6844787597656,284.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667289559729,1.973684771172657e-09,0.0009667269769124,-0.0042220875620841,0.0,0.0,0.0,-0.0057912534102797,60.0,8.09299087524414,0.0,-6.371892879997176e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726989746094,0.0,0.0,9.056611452251671e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,9.536748984828591e-05,299.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,7.043247751425952e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663818359375,0.0,0.0,9.537077858112752e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,0.0004523885145317,286.8070678710937,294.1499938964844,295.32666015625,289.3629150390625,295.5831604003906,294.6678771972656,284.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650240535847,1.7743408964321361e-09,0.0009650223073549,-0.0036997254937887,0.0,0.0,0.0,-0.0056924293749034,60.0,8.036940574645996,0.0,-6.349439019004421e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6726989746094,0.0,0.0,9.056611452251671e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,9.536748984828591e-05,299.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,7.043247751425952e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663818359375,0.0,0.0,9.537077858112752e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,0.0004523885145317,286.8070678710937,294.1499938964844,295.32666015625,289.3629150390625,295.5831604003906,294.6678771972656,284.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650240535847,1.7743408964321361e-09,0.0009650223073549,-0.0036997254937887,0.0,0.0,0.0,-0.0056924293749034,60.0,8.036940574645996,0.0,-6.349439019004421e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66571044921875,0.0,0.0,9.048525680555032e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796264648437,0.0,0.0,9.528236114419995e-05,299.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629455566406,0.0,0.0,7.036964234430343e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.0,0.0,9.528563532512636e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610107421875,0.0,0.0,0.0004519846988841,286.7960205078125,294.1499938964844,295.3083190917969,289.361328125,295.5807189941406,294.6604309082031,284.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641625219956,1.6735672847545402e-09,0.0009641608339734,-0.003435656428337,0.0,0.0,0.0,-0.0056424727663397,60.0,8.009861946105957,-0.0,-6.338102309655369e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,9.04056360013783e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,9.519853483652696e-05,299.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85479736328125,0.0,0.0,7.030776760075241e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65252685546875,0.0,0.0,9.52017871895805e-05,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.654052734375,0.0,0.0,0.0004515870241448,286.7850036621094,294.1499938964844,295.2900085449219,289.3598937988281,295.57818603515625,294.653564453125,284.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633136796765,1.5743309988991427e-09,0.0009633121080696,-0.0031756153330206,0.0,0.0,0.0,-0.0055932765826582,60.0,7.9834442138671875,-0.0,-6.326949630874878e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,9.02540996321477e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,9.503900218987836e-05,299.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385925292969,0.0,0.0,7.019001350272447e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387023925781,0.0,0.0,9.504221088718624e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,0.0004508301790338,286.7632141113281,294.1499938964844,295.2533264160156,289.3572692871094,295.57275390625,294.6416015625,284.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009565447107888,1.3803007625767803e-09,0.000956543313805,-0.0026722815819084,0.0,0.0,0.0,-0.0054714032448828,60.0,7.908359050750732,-0.0,-6.305749167268004e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,9.02540996321477e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6585388183594,0.0,0.0,9.503900218987836e-05,299.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8385925292969,0.0,0.0,7.019001350272447e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387023925781,0.0,0.0,9.504221088718624e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402282714844,0.0,0.0,0.0004508301790338,286.7632141113281,294.1499938964844,295.2533264160156,289.3572692871094,295.57275390625,294.6416015625,284.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009565447107888,1.3803007625767803e-09,0.000956543313805,-0.0026722815819084,0.0,0.0,0.0,-0.0054714032448828,60.0,7.908359050750732,-0.0,-6.305749167268004e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,9.016298281494528e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425476074219,0.0,0.0,9.49430832406506e-05,299.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205261230469,0.0,0.0,7.011923298705369e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,9.494625555817038e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,0.0004503751115407,286.73895263671875,294.1499938964844,295.2166748046875,289.35498046875,295.5672607421875,294.6312561035156,284.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000823956739623,1.1348844086711551e-09,0.0008239556336775,-0.0021596702281385,0.0,0.0,0.0,-0.0046938266605138,60.0,7.554337501525879,-0.0,-6.293016241443183e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290588378906,0.0,0.0,9.016298281494528e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425476074219,0.0,0.0,9.49430832406506e-05,299.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8205261230469,0.0,0.0,7.011923298705369e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230163574219,0.0,0.0,9.494625555817038e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,0.0004503751115407,286.73895263671875,294.1499938964844,295.2166748046875,289.35498046875,295.5672607421875,294.6312561035156,284.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000823956739623,1.1348844086711551e-09,0.0008239556336775,-0.0021596702281385,0.0,0.0,0.0,-0.0046938266605138,60.0,7.554337501525879,-0.0,-6.293016241443183e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.608154296875,0.0,0.0,8.85950867086649e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214904785156,0.0,0.0,9.329208842245862e-05,299.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79742431640625,0.0,0.0,6.889995711389929e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,9.329517342848705e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,0.0004425433289725,286.7057800292969,294.1499938964844,295.17999267578125,289.3529968261719,295.5612487792969,294.6233825683594,284.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000867684429977,9.97594673535218e-10,0.0008676834404468,-0.0017550074262544,0.0,0.0,0.0,-0.0048508602194488,60.0,7.458950996398926,-0.0,-6.076047753822422e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.608154296875,0.0,0.0,8.85950867086649e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214904785156,0.0,0.0,9.329208842245862e-05,299.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79742431640625,0.0,0.0,6.889995711389929e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,9.329517342848705e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,0.0004425433289725,286.7057800292969,294.1499938964844,295.17999267578125,289.3529968261719,295.5612487792969,294.6233825683594,284.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000867684429977,9.97594673535218e-10,0.0008676834404468,-0.0017550074262544,0.0,0.0,0.0,-0.0048508602194488,60.0,7.458950996398926,-0.0,-6.076047753822422e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564636230469,0.0,0.0,9.005118045024574e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697998046875,0.0,0.0,9.482542373007163e-05,299.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.845703125,0.0,0.0,7.003245991654694e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,9.482851601205766e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65106201171875,0.0,0.0,0.0004498168127611,286.7749328613281,294.1499938964844,295.1433410644531,289.3512268066406,295.5313415527344,294.5871276855469,284.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005068420432507,6.79030942585257e-10,0.0005068413447588,-0.0012783418642356,0.0,0.0,0.0,-0.0028934557922184,60.0,5.544681072235107,-0.0,-6.277404196453062e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6564636230469,0.0,0.0,9.005118045024574e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697998046875,0.0,0.0,9.482542373007163e-05,299.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.845703125,0.0,0.0,7.003245991654694e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.649658203125,0.0,0.0,9.482851601205766e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65106201171875,0.0,0.0,0.0004498168127611,286.7749328613281,294.1499938964844,295.1433410644531,289.3512268066406,295.5313415527344,294.5871276855469,284.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005068420432507,6.79030942585257e-10,0.0005068413447588,-0.0012783418642356,0.0,0.0,0.0,-0.0028934557922184,60.0,5.544681072235107,-0.0,-6.277404196453062e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,4.715376417152584e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808166503906,0.0,0.0,4.965372136211954e-05,299.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85650634765625,0.0,0.0,3.667132114060223e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,4.965533298673108e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66180419921875,0.0,0.0,0.0002355389151489,286.7887268066406,294.1499938964844,295.125,289.35040283203125,295.49249267578125,294.5657958984375,284.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004879743792116,6.12800754584697e-10,0.0004879737680312,-0.0011230893433094,0.0,0.0,0.0,-0.0027503236196935,60.0,5.492122173309326,-0.0,-1.7212096636853857e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,3.881618249579333e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,4.087410707143136e-05,299.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568420410156,0.0,0.0,3.0187215088517405e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,4.0875431295717135e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,0.0001938916684594,286.7855834960937,294.1499938964844,295.1066589355469,289.3496398925781,295.4884948730469,294.5643920898437,284.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004136033239774,5.17314524550727e-10,0.0004136028001084,-0.000946425658185,0.0,0.0,0.0,-0.0023297138977795,60.0,4.8332695960998535,-0.0,-1.1663438215236964e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67120361328125,0.0,0.0,3.388138429727405e-05,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845397949219,0.0,0.0,3.567767998902127e-05,299.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600769042969,0.0,0.0,2.6349442123319022e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,3.567883322830312e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654357910156,0.0,0.0,0.0001692417281446,286.7860412597656,294.1499938964844,295.08758544921875,289.348876953125,295.48419189453125,294.5638732910156,284.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000336388067808,4.268748687863422e-10,0.0003363876603543,-0.0007858736207708,0.0,0.0,0.0,-0.0018985444912686,60.0,4.226361274719238,-0.0,-8.886345881364832e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742248535156,0.0,0.0,2.917162964877207e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,3.0718230846105143e-05,299.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631591796875,0.0,0.0,2.2686683223582804e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669921875,0.0,0.0,3.071922401431948e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683959960937,0.0,0.0,0.0001457159378333,286.7872314453125,294.1499938964844,295.07000732421875,289.3481750488281,295.48077392578125,294.5636901855469,284.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002761651703622,3.540522042211336e-10,0.0002761648211162,-0.0006546444492414,0.0,0.0,0.0,-0.0015608590329065,60.0,3.715743064880371,-0.0,-6.5875256360925505e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,1.7686148567008786e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864013671875,0.0,0.0,1.862381941464264e-05,299.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619079589844,0.0,0.0,1.3754462088400032e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,1.8624421500135213e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,8.834451728034765e-05,286.784423828125,294.1499938964844,295.0333251953125,289.3467712402344,295.47479248046875,294.5646057128906,284.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001884910016087,2.357457562496279e-10,0.0001884907687781,-0.0004312888777349,0.0,0.0,0.0,-0.0010617106454446,60.0,2.886748552322388,-0.0,-2.4214048544024536e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,1.7686148567008786e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864013671875,0.0,0.0,1.862381941464264e-05,299.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619079589844,0.0,0.0,1.3754462088400032e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,1.8624421500135213e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,8.834451728034765e-05,286.784423828125,294.1499938964844,295.0333251953125,289.3467712402344,295.47479248046875,294.5646057128906,284.5059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001884910016087,2.357457562496279e-10,0.0001884907687781,-0.0004312888777349,0.0,0.0,0.0,-0.0010617106454446,60.0,2.886748552322388,-0.0,-2.4214048544024536e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,1.076999706128845e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867980957031,0.0,0.0,1.1340992386976724e-05,299.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623962402344,0.0,0.0,8.375792276638094e-06,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,1.1341358913341535e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66766357421875,0.0,0.0,5.379747744882479e-05,286.7869567871094,294.1499938964844,294.9966735839844,289.3453674316406,295.4736328125,294.5669250488281,284.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001147609145846,1.4353669641753442e-10,0.0001147607690654,-0.0002625997003633,0.0,0.0,0.0,-0.0006464152247644,60.0,2.127044916152954,-0.0,-8.97908469799091e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734619140625,0.0,0.0,1.076999706128845e-05,298.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867980957031,0.0,0.0,1.1340992386976724e-05,299.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623962402344,0.0,0.0,8.375792276638094e-06,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,1.1341358913341535e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66766357421875,0.0,0.0,5.379747744882479e-05,286.7869567871094,294.1499938964844,294.9966735839844,289.3453674316406,295.4736328125,294.5669250488281,284.5133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001147609145846,1.4353669641753442e-10,0.0001147607690654,-0.0002625997003633,0.0,0.0,0.0,-0.0006464152247644,60.0,2.127044916152954,-0.0,-8.97908469799091e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.673828125,0.0,0.0,6.02300178798032e-06,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,6.342324468278093e-06,299.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627624511719,0.0,0.0,4.684069153881865e-06,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,6.342529559333343e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,3.0085644539212808e-05,286.7874450683594,294.1499938964844,294.9599914550781,289.34393310546875,295.4728698730469,294.56719970703125,284.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.417914846679196e-05,8.027167125446155e-11,6.41790684312582e-05,-0.0001468565751565,0.0,0.0,0.0,-0.0003615025780163,60.0,1.6817368268966677,-0.0,-2.8081922898159917e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.673828125,0.0,0.0,6.02300178798032e-06,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871643066406,0.0,0.0,6.342324468278093e-06,299.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627624511719,0.0,0.0,4.684069153881865e-06,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,6.342529559333343e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,3.0085644539212808e-05,286.7874450683594,294.1499938964844,294.9599914550781,289.34393310546875,295.4728698730469,294.56719970703125,284.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.417914846679196e-05,8.027167125446155e-11,6.41790684312582e-05,-0.0001468565751565,0.0,0.0,0.0,-0.0003615025780163,60.0,1.6817368268966677,-0.0,-2.8081922898159917e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,3.830469267995795e-06,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,4.0335498852073215e-06,299.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,2.9789437121507945e-06,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,4.033680397697026e-06,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,1.913367123052012e-05,286.7875671386719,294.1499938964844,294.9416809082031,289.3431701660156,295.47271728515625,294.5672912597656,284.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.081740917172283e-05,5.105181902220757e-11,4.081735824001953e-05,-9.339880489278583e-05,0.0,0.0,0.0,-0.0002299124753335,60.0,1.4688979387283323,-0.0,-1.135807767282948e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,2.8667532205872703e-06,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,3.018740699189948e-06,299.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,2.229464826086769e-06,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,3.018838242496713e-06,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,1.4319790352601558e-05,286.7875671386719,294.1499938964844,294.92333984375,289.3423767089844,295.47271728515625,294.5672912597656,284.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.054842454730533e-05,3.8207974978332615e-11,3.054838452953845e-05,-6.990097608650103e-05,0.0,0.0,0.0,-0.0001720702566672,60.0,1.3386545181274414,-0.0,-6.361822180167565e-11,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
