time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133020,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,1.1298750450805528e-06,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,1.1897778904312872e-06,299.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,8.787002343524364e-07,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,1.1898163165824371e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,5.643866643367801e-06,286.7875671386719,294.1499938964844,294.8866577148437,289.3406982421875,295.4726867675781,294.5672912597656,284.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2040090950904414e-05,1.5058940205925353e-11,1.2040076398989186e-05,-2.755015157163143e-05,0.0,0.0,0.0,-6.78182695992291e-05,60.0,1.104295253753662,-0.0,-9.882383973647269e-12,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,1.1298750450805528e-06,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,1.1897778904312872e-06,299.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,8.787002343524364e-07,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,1.1898163165824371e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,5.643866643367801e-06,286.7875671386719,294.1499938964844,294.8866577148437,289.3406982421875,295.4726867675781,294.5672912597656,284.5332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2040090950904414e-05,1.5058940205925353e-11,1.2040076398989186e-05,-2.755015157163143e-05,0.0,0.0,0.0,-6.78182695992291e-05,60.0,1.104295253753662,-0.0,-9.882383973647269e-12,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,1.9211118740258826e-07,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,2.0229639119406786e-07,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,1.494042578542576e-07,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,2.0230294239809162e-07,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,9.596193422112265e-07,286.7875671386719,294.1499938964844,294.8500061035156,289.3388061523437,295.4726867675781,294.5672912597656,284.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.04755656341149e-06,2.560853439026456e-12,2.04755406230106e-06,-4.684960913436953e-06,0.0,0.0,0.0,-1.153320772573352e-05,60.0,0.9376299977302552,-0.0,-2.8569735553013453e-13,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,1.9211118740258826e-07,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,2.0229639119406786e-07,299.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,1.494042578542576e-07,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,2.0230294239809162e-07,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,9.596193422112265e-07,286.7875671386719,294.1499938964844,294.8500061035156,289.3388061523437,295.4726867675781,294.5672912597656,284.5391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.04755656341149e-06,2.560853439026456e-12,2.04755406230106e-06,-4.684960913436953e-06,0.0,0.0,0.0,-1.153320772573352e-05,60.0,0.9376299977302552,-0.0,-2.8569735553013453e-13,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,3.70710018238185e-10,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,3.9036404664294366e-10,299.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,2.8829999498825027e-10,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,3.9037667542984877e-10,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,1.851742759129138e-09,286.7875671386719,294.1499938964844,294.8148498535156,289.3385925292969,295.4726867675781,294.5672912597656,284.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.018607224764992e-09,5.013348727990604e-15,4.0186023397836834e-09,-9.150898705456711e-09,0.0,0.0,0.0,-2.262822818011045e-08,60.0,0.8108263611793518,-0.0,-1.0638234407219185e-18,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,3.70710018238185e-10,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,3.9036404664294366e-10,299.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,2.8829999498825027e-10,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,3.9037667542984877e-10,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,1.851742759129138e-09,286.7875671386719,294.1499938964844,294.8148498535156,289.3385925292969,295.4726867675781,294.5672912597656,284.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-4.018607224764992e-09,5.013348727990604e-15,4.0186023397836834e-09,-9.150898705456711e-09,0.0,0.0,0.0,-2.262822818011045e-08,60.0,0.8108263611793518,-0.0,-1.0638234407219185e-18,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,1.161506862912276e-10,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68682861328125,0.0,0.0,1.2230867707518908e-10,299.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8624267578125,0.0,0.0,9.033002124070322e-11,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,1.2231263224471434e-10,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66766357421875,0.0,0.0,5.801871760802153e-10,286.7869567871094,294.1499938964844,294.7825927734375,289.3419494628906,295.47296142578125,294.5672302246094,284.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.25428301078756e-09,1.5684408499145393e-15,1.2542814564753255e-09,-2.8585027678218462e-09,0.0,0.0,0.0,-7.057678885757923e-09,60.0,0.7318500280380249,-0.0,-1.044346154880256e-19,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,1.161506862912276e-10,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68682861328125,0.0,0.0,1.2230867707518908e-10,299.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8624267578125,0.0,0.0,9.033002124070322e-11,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,1.2231263224471434e-10,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66766357421875,0.0,0.0,5.801871760802153e-10,286.7869567871094,294.1499938964844,294.7825927734375,289.3419494628906,295.47296142578125,294.5672302246094,284.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.25428301078756e-09,1.5684408499145393e-15,1.2542814564753255e-09,-2.8585027678218462e-09,0.0,0.0,0.0,-7.057678885757923e-09,60.0,0.7318500280380249,-0.0,-1.044346154880256e-19,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67340087890625,0.0,0.0,6.472714725314077e-11,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,6.815879804999979e-11,299.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623352050781,0.0,0.0,5.0338094803592526e-11,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,6.816100461826125e-11,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676025390625,0.0,0.0,3.2332017618763587e-10,286.7868347167969,294.1499938964844,294.7674865722656,289.3448791503906,295.4729919433594,294.5672302246094,284.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.99902968914756e-10,8.769981141919605e-16,6.999020807363361e-10,-1.5950675225084863e-09,0.0,0.0,0.0,-3.943569026887417e-09,60.0,0.6995399594306946,-0.0,-3.243200698409961e-20,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733703613281,0.0,0.0,3.556155370176839e-11,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68670654296875,0.0,0.0,3.744693097273988e-11,299.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623046875,0.0,0.0,2.765610830623988e-11,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,3.744814180972611e-11,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675720214844,0.0,0.0,1.7763440718354668e-10,286.78680419921875,294.1499938964844,294.7530212402344,289.3486022949219,295.4730224609375,294.5672302246094,284.555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.8498729204583526e-10,4.8405296545534965e-16,3.8498682020104974e-10,-8.769230341876262e-10,0.0,0.0,0.0,-2.168235369026661e-09,60.0,0.6697584986686707,-0.0,-9.789541993484434e-21,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67333984375,0.0,0.0,1.739701958880513e-11,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,1.8319361652641145e-11,299.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,1.3529606254780724e-11,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,1.831995319334645e-11,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,8.690028557856165e-11,286.7867431640625,294.1499938964844,294.73651123046875,289.3541259765625,295.4730529785156,294.5672302246094,284.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.8180948413437648e-10,2.326863827671995e-16,1.8180924821198367e-10,-4.1925371507822717e-10,0.0,0.0,0.0,-1.0331859812140463e-09,60.0,0.6367985010147095,-0.0,-2.3428850816347066e-21,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67333984375,0.0,0.0,1.0233540577442302e-11,298.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,1.0776094426512284e-11,299.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,7.958592118662011e-12,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66607666015625,0.0,0.0,1.0776443105930955e-11,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6675109863281,0.0,0.0,5.111781137268068e-11,286.7867431640625,294.1499938964844,294.7259826660156,289.3583984375,295.4730529785156,294.5672302246094,284.5603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.037583630125738e-10,1.3496041969887764e-16,1.0375822423469572e-10,-2.4038149248895024e-10,0.0,0.0,0.0,-5.820766091346741e-10,60.0,0.6148324012756348,-0.0,-8.10686174735355e-22,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,2.6743311565269323e-08,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68658447265625,0.0,0.0,2.8161169396412333e-08,299.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,2.079818806066669e-08,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.8162078891114103e-08,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,1.335861838924757e-07,286.78662109375,294.1499938964844,294.70123291015625,289.3711242675781,295.4731140136719,294.5672302246094,284.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.84958531437951e-07,3.564165564247379e-13,2.849581619557285e-07,-6.52056485250796e-07,0.0,0.0,0.0,-1.605090801604092e-06,60.0,0.568419873714447,-0.0,-5.5364487476440745e-15,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,2.6743311565269323e-08,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.68658447265625,0.0,0.0,2.8161169396412333e-08,299.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,2.079818806066669e-08,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,2.8162078891114103e-08,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,1.335861838924757e-07,286.78662109375,294.1499938964844,294.70123291015625,289.3711242675781,295.4731140136719,294.5672302246094,284.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.84958531437951e-07,3.564165564247379e-13,2.849581619557285e-07,-6.52056485250796e-07,0.0,0.0,0.0,-1.605090801604092e-06,60.0,0.568419873714447,-0.0,-5.5364487476440745e-15,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,2.883507477235981e-07,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68658447265625,0.0,0.0,3.036383020571521e-07,299.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,2.242494474558044e-07,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.666015625,0.0,0.0,3.036481075469055e-07,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,1.4403478871827249e-06,286.78662109375,294.1499938964844,294.6785583496094,289.3865661621094,295.4731140136719,294.5672302246094,284.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.072990011787624e-06,3.843412567372528e-12,3.0729861464351416e-06,-7.0314304139174055e-06,0.0,0.0,0.0,-1.7309197573922575e-05,60.0,0.5391569137573242,-0.0,-6.436399807227544e-13,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,2.883507477235981e-07,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.68658447265625,0.0,0.0,3.036383020571521e-07,299.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,2.242494474558044e-07,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.666015625,0.0,0.0,3.036481075469055e-07,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,1.4403478871827249e-06,286.78662109375,294.1499938964844,294.6785583496094,289.3865661621094,295.4731140136719,294.5672302246094,284.5694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.072990011787624e-06,3.843412567372528e-12,3.0729861464351416e-06,-7.0314304139174055e-06,0.0,0.0,0.0,-1.7309197573922575e-05,60.0,0.5391569137573242,-0.0,-6.436399807227544e-13,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.673583984375,0.0,0.0,2.0355057586129988e-06,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,2.143422761946568e-06,299.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86248779296875,0.0,0.0,1.5830063375688042e-06,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66632080078125,0.0,0.0,2.143491883543902e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6677551269531,0.0,0.0,1.0167605069000274e-05,286.7870178222656,294.1499938964844,294.6578369140625,289.4045715332031,295.472412109375,294.5673828125,284.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.168879655073397e-05,2.712734377408044e-11,2.1688769265892915e-05,-4.962951425113715e-05,0.0,0.0,0.0,-0.0001221668499056,60.0,0.5988553762435913,-0.0,-3.2073441125213265e-11,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.673583984375,0.0,0.0,2.0355057586129988e-06,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,2.143422761946568e-06,299.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86248779296875,0.0,0.0,1.5830063375688042e-06,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66632080078125,0.0,0.0,2.143491883543902e-06,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6677551269531,0.0,0.0,1.0167605069000274e-05,286.7870178222656,294.1499938964844,294.6578369140625,289.4045715332031,295.472412109375,294.5673828125,284.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.168879655073397e-05,2.712734377408044e-11,2.1688769265892915e-05,-4.962951425113715e-05,0.0,0.0,0.0,-0.0001221668499056,60.0,0.5988553762435913,-0.0,-3.2073441125213265e-11,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737976074219,0.0,0.0,2.9310806439752923e-06,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,3.0864782729622675e-06,299.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627319335937,0.0,0.0,2.27949203690514e-06,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,3.086578090005787e-06,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679992675781,0.0,0.0,1.464111301174853e-05,286.78729248046875,294.1499938964844,294.6481018066406,289.4144287109375,295.471923828125,294.5674743652344,284.5757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.12315060000401e-05,3.906290568789217e-11,3.123146598227322e-05,-7.146558345993981e-05,0.0,0.0,0.0,-0.000175918219611,60.0,0.6412704586982727,-0.0,-6.650532208274385e-11,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,4.422154233907349e-06,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,4.656604687625077e-06,299.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,3.4390952805551933e-06,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,4.65675520899822e-06,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,2.208921250712592e-05,286.7874450683594,294.1499938964844,294.6387939453125,289.4248962402344,295.4716796875,294.5675354003906,284.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.712392183137126e-05,5.893927707001366e-11,4.712386362371035e-05,-0.0001078284331015,0.0,0.0,0.0,-0.0002654349955264,60.0,0.6954772472381592,-0.0,-1.5138006126402814e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,9.03785075934138e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,9.517012586002238e-06,299.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86395263671875,0.0,0.0,7.028708296274999e-06,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,9.517319995211436e-06,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,4.5145192416384816e-05,286.7886047363281,294.1499938964844,294.6212463378906,289.4473571777344,295.4693603515625,294.5678100585937,284.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-9.630079875933006e-05,1.2044852615300528e-10,9.630067506805062e-05,-0.0002203606418333,0.0,0.0,0.0,-0.0005424351547844,60.0,0.9338920712471008,-0.0,-6.32311702997157e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,9.03785075934138e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883544921875,0.0,0.0,9.517012586002238e-06,299.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86395263671875,0.0,0.0,7.028708296274999e-06,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,9.517319995211436e-06,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,4.5145192416384816e-05,286.7886047363281,294.1499938964844,294.6212463378906,289.4473571777344,295.4693603515625,294.5678100585937,284.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-9.630079875933006e-05,1.2044852615300528e-10,9.630067506805062e-05,-0.0002203606418333,0.0,0.0,0.0,-0.0005424351547844,60.0,0.9338920712471008,-0.0,-6.32311702997157e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,1.5436933608725667e-05,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,1.6255356968031265e-05,299.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8665771484375,0.0,0.0,1.2005255484837107e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,1.625588265596889e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,7.710940553806722e-05,286.79052734375,294.1499938964844,294.60504150390625,289.4717712402344,295.4636535644531,294.56707763671875,284.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001644853473408,2.0573050207861598e-10,0.000164485143614,-0.0003763838321901,0.0,0.0,0.0,-0.0009264995460398,60.0,1.325805902481079,-0.0,-1.844687846919157e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,1.5436933608725667e-05,298.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,1.6255356968031265e-05,299.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8665771484375,0.0,0.0,1.2005255484837107e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,1.625588265596889e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717834472656,0.0,0.0,7.710940553806722e-05,286.79052734375,294.1499938964844,294.60504150390625,289.4717712402344,295.4636535644531,294.56707763671875,284.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001644853473408,2.0573050207861598e-10,0.000164485143614,-0.0003763838321901,0.0,0.0,0.0,-0.0009264995460398,60.0,1.325805902481079,-0.0,-1.844687846919157e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,2.227201912319288e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,2.345281973248348e-05,299.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,1.732088094286155e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,2.3453578251064755e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744689941406,0.0,0.0,0.0001112515165004,286.7934265136719,294.1499938964844,294.58990478515625,289.4979248046875,295.45770263671875,294.5673522949219,284.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002373151946812,2.968226497923609e-10,0.0002373149036429,-0.0005430369637906,0.0,0.0,0.0,-0.0013367299688979,60.0,1.716521978378296,-0.0,-3.839900397650808e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,2.227201912319288e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6937561035156,0.0,0.0,2.345281973248348e-05,299.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8693542480469,0.0,0.0,1.732088094286155e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,2.3453578251064755e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744689941406,0.0,0.0,0.0001112515165004,286.7934265136719,294.1499938964844,294.58990478515625,289.4979248046875,295.45770263671875,294.5673522949219,284.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002373151946812,2.968226497923609e-10,0.0002373149036429,-0.0005430369637906,0.0,0.0,0.0,-0.0013367299688979,60.0,1.716521978378296,-0.0,-3.839900397650808e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,3.2771120459074154e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,3.450855729170144e-05,299.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721618652344,0.0,0.0,2.548600787122268e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67596435546875,0.0,0.0,3.45096668752376e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67742919921875,0.0,0.0,0.00016369583318,286.794189453125,294.1499938964844,294.5757141113281,289.5256042480469,295.447509765625,294.5628967285156,284.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379223463824,4.668309072641819e-10,0.0003792229981627,-0.0008480832329951,0.0,0.0,0.0,-0.0021314714103937,60.0,2.530623197555542,-0.0,-8.313487676048226e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6834716796875,0.0,0.0,3.2771120459074154e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,3.450855729170144e-05,299.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721618652344,0.0,0.0,2.548600787122268e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67596435546875,0.0,0.0,3.45096668752376e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67742919921875,0.0,0.0,0.00016369583318,286.794189453125,294.1499938964844,294.5757141113281,289.5256042480469,295.447509765625,294.5628967285156,284.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000379223463824,4.668309072641819e-10,0.0003792229981627,-0.0008480832329951,0.0,0.0,0.0,-0.0021314714103937,60.0,2.530623197555542,-0.0,-8.313487676048226e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7075500488281,0.0,0.0,9.01771054486744e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72088623046875,0.0,0.0,9.49580717133358e-05,299.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8964233398437,0.0,0.0,7.013051799731329e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995849609375,0.0,0.0,9.496111306361854e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010498046875,0.0,0.0,0.0004504459793679,286.8307189941406,294.1499938964844,294.56890869140625,289.5399780273437,295.3973999023437,294.49688720703125,284.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.133185600745492e-05,3.582156238302048e-10,3.1331495847553015e-05,-0.0009104233467951,0.0,0.0,0.0,-0.0003580799093469,60.0,3.38997220993042,-0.0,-6.294961707453696e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,4.272852311260067e-05,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.730712890625,0.0,0.0,4.499388887779787e-05,299.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.906005859375,0.0,0.0,3.3229887776542455e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.709228515625,0.0,0.0,4.499532587942667e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.710693359375,0.0,0.0,0.0002134343521902,286.8428039550781,294.1499938964844,294.5622253417969,289.5546264648437,295.3591003417969,294.484375,284.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006498498260043,7.64324659119353e-10,0.0006498490110971,-0.0013595725176855,0.0,0.0,0.0,-0.0036307049449533,60.0,4.455151081085205,-0.0,-1.4133055614706793e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.727294921875,0.0,0.0,9.058044815901668e-05,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406005859375,0.0,0.0,9.53828275669366e-05,299.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91558837890625,0.0,0.0,7.04442645655945e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189025878906,0.0,0.0,9.53858470893465e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203674316406,0.0,0.0,0.0004524607793428,286.8557434082031,294.1499938964844,294.5533752441406,289.5750427246094,295.318359375,294.4207458496094,284.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,0.0004895010497421,3.3470812232927456e-10,-0.0004895013407804,-0.0013694536173716,0.0,0.0,0.0,0.002270498778671,60.0,4.743919849395752,-0.0,-6.351392300985026e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,9.007526386994869e-05,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7416381835937,0.0,0.0,9.485087502980603e-05,299.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161682128906,0.0,0.0,7.00514210620895e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71990966796875,0.0,0.0,9.485387272434308e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7214050292969,0.0,0.0,0.0004499373608268,286.85650634765625,294.1499938964844,294.5492553710937,289.5848083496094,295.3186950683594,294.3949584960937,284.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595715091563,1.1620664430722627e-09,0.0009595703450031,-0.0020955177024006,0.0,0.0,0.0,-0.0053878109902143,60.0,5.027969837188721,-0.0,-6.280743747311135e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142639160156,0.0,0.0,9.034309186972678e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273864746094,0.0,0.0,9.513292752671988e-05,299.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,7.025978993624449e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,9.513589611742646e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073669433594,0.0,0.0,0.0004512752639129,286.834228515625,294.1499938964844,294.53662109375,289.61590576171875,295.30548095703125,294.3695983886719,284.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626417304389,1.4958988492352887e-09,0.0009626402752473,-0.0029700906015932,0.0,0.0,0.0,-0.0055543882772326,60.0,6.717704772949219,-0.0,-6.31814103257966e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7142639160156,0.0,0.0,9.034309186972678e-05,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273864746094,0.0,0.0,9.513292752671988e-05,299.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,7.025978993624449e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059020996094,0.0,0.0,9.513589611742646e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073669433594,0.0,0.0,0.0004512752639129,286.834228515625,294.1499938964844,294.53662109375,289.61590576171875,295.30548095703125,294.3695983886719,284.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626417304389,1.4958988492352887e-09,0.0009626402752473,-0.0029700906015932,0.0,0.0,0.0,-0.0055543882772326,60.0,6.717704772949219,-0.0,-6.31814103257966e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,9.06691639102064e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,9.547632362227888e-05,299.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834228515625,0.0,0.0,7.051346619846299e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918334960937,0.0,0.0,9.54792703851126e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,0.0004529041470959,286.8120422363281,294.1499938964844,294.5240783691406,289.64776611328125,295.2922058105469,294.328857421875,284.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661149233579,1.9020929276081233e-09,0.0009661130025051,-0.0040344898588955,0.0,0.0,0.0,-0.0057557532563805,60.0,7.223518371582031,-0.0,-6.36382466723262e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,9.06691639102064e-05,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71307373046875,0.0,0.0,9.547632362227888e-05,299.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834228515625,0.0,0.0,7.051346619846299e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918334960937,0.0,0.0,9.54792703851126e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,0.0004529041470959,286.8120422363281,294.1499938964844,294.5240783691406,289.64776611328125,295.2922058105469,294.328857421875,284.6047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661149233579,1.9020929276081233e-09,0.0009661130025051,-0.0040344898588955,0.0,0.0,0.0,-0.0057557532563805,60.0,7.223518371582031,-0.0,-6.36382466723262e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,9.102632611757144e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,9.585245425114408e-05,299.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670349121094,0.0,0.0,7.079131319187582e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,9.585537918610498e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791687011719,0.0,0.0,0.0004546882992144,286.7899169921875,294.1499938964844,294.511474609375,289.6801147460937,295.2789306640625,294.2745666503906,284.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699201909825,2.3470190235741484e-09,0.0009699178044684,-0.0052003669552505,0.0,0.0,0.0,-0.0059763235040009,60.0,7.452096462249756,-0.0,-6.414052933223502e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6859130859375,0.0,0.0,9.102632611757144e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,9.585245425114408e-05,299.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670349121094,0.0,0.0,7.079131319187582e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,9.585537918610498e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791687011719,0.0,0.0,0.0004546882992144,286.7899169921875,294.1499938964844,294.511474609375,289.6801147460937,295.2789306640625,294.2745666503906,284.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699201909825,2.3470190235741484e-09,0.0009699178044684,-0.0052003669552505,0.0,0.0,0.0,-0.0059763235040009,60.0,7.452096462249756,-0.0,-6.414052933223502e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
