time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135300,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,9.113275882555172e-05,298.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915283203125,0.0,0.0,9.596454037819058e-05,299.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,7.087412086548284e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,9.596745076123624e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.672119140625,0.0,0.0,0.0004552199679892,286.7789001464844,294.1499938964844,294.50506591796875,289.6964416503906,295.2722473144531,294.2439270019531,284.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710541926324,2.479586092007935e-09,0.000971051689703,-0.0055477386340498,0.0,0.0,0.0,-0.0060420441441237,60.0,7.52678108215332,-0.0,-6.429056043089076e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67169189453125,0.0,0.0,9.123532072408123e-05,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.684326171875,0.0,0.0,9.607255924493074e-05,299.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506164550781,0.0,0.0,7.095393084455281e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,9.607544780010356e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0004557323118206,286.7679138183594,294.1499938964844,294.4985656738281,289.7128295898437,295.2655944824219,294.2123107910156,284.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721469832584,2.607336124782477e-09,0.0009721443639136,-0.0058824871666729,0.0,0.0,0.0,-0.0061053768731653,60.0,7.592216968536377,-0.0,-6.443531219701981e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,9.139699977822602e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6699523925781,0.0,0.0,9.624283848097548e-05,299.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.834228515625,0.0,0.0,7.107974670361727e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,9.624570520827548e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,0.0004565400013234,286.7460327148437,294.1499938964844,294.4851989746094,289.7456359863281,295.25225830078125,294.1481628417969,284.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738697553984,2.808710819479643e-09,0.0009738669614307,-0.0064101526513695,0.0,0.0,0.0,-0.0062052099965512,60.0,7.706749439239502,-0.0,-6.46638156354129e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.657470703125,0.0,0.0,9.139699977822602e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6699523925781,0.0,0.0,9.624283848097548e-05,299.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.834228515625,0.0,0.0,7.107974670361727e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,9.624570520827548e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,0.0004565400013234,286.7460327148437,294.1499938964844,294.4851989746094,289.7456359863281,295.25225830078125,294.1481628417969,284.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738697553984,2.808710819479643e-09,0.0009738669614307,-0.0064101526513695,0.0,0.0,0.0,-0.0062052099965512,60.0,7.706749439239502,-0.0,-6.46638156354129e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,9.148505341727288e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,9.63355996645987e-05,299.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,7.114831532817334e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,9.633843001211062e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,0.0004569799348246,286.7242736816406,294.1499938964844,294.4711608886719,289.77838134765625,295.2388610839844,294.08502197265625,284.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748078300617,2.918357999703857e-09,0.0009748049196787,-0.0066974610090255,0.0,0.0,0.0,-0.0062595689669251,60.0,7.803828716278076,-0.0,-6.478840930412845e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,9.148505341727288e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65557861328125,0.0,0.0,9.63355996645987e-05,299.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81787109375,0.0,0.0,7.114831532817334e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,9.633843001211062e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63671875,0.0,0.0,0.0004569799348246,286.7242736816406,294.1499938964844,294.4711608886719,289.77838134765625,295.2388610839844,294.08502197265625,284.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748078300617,2.918357999703857e-09,0.0009748049196787,-0.0066974610090255,0.0,0.0,0.0,-0.0062595689669251,60.0,7.803828716278076,-0.0,-6.478840930412845e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290283203125,0.0,0.0,9.152332495432348e-05,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,9.637593029765412e-05,299.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80157470703125,0.0,0.0,7.11781540303491e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,9.637872426537795e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,0.0004571711760945,286.7026672363281,294.1499938964844,294.45623779296875,289.810791015625,295.2254638671875,294.0252380371094,284.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752148762345,2.9659754652300303e-09,0.0009752119076438,-0.0068222326226532,0.0,0.0,0.0,-0.00628317380324,60.0,7.888976573944092,-0.0,-6.484255266059338e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6290283203125,0.0,0.0,9.152332495432348e-05,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,9.637593029765412e-05,299.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80157470703125,0.0,0.0,7.11781540303491e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,9.637872426537795e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,0.0004571711760945,286.7026672363281,294.1499938964844,294.45623779296875,289.810791015625,295.2254638671875,294.0252380371094,284.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752148762345,2.9659754652300303e-09,0.0009752119076438,-0.0068222326226532,0.0,0.0,0.0,-0.00628317380324,60.0,7.888976573944092,-0.0,-6.484255266059338e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,9.15533528313972e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,9.640758071327582e-05,299.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852783203125,0.0,0.0,7.120158988982439e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,9.64103455771692e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084899902344,0.0,0.0,0.000457321293652,286.68121337890625,294.1499938964844,294.4402770996094,289.8427429199219,295.2120056152344,293.96844482421875,284.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755331557244,3.003329140938149e-09,0.0009755301871336,-0.006920110899955,0.0,0.0,0.0,-0.0063016857020556,60.0,7.967463493347168,-0.0,-6.488504311619181e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,9.15533528313972e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,9.640758071327582e-05,299.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852783203125,0.0,0.0,7.120158988982439e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6071472167969,0.0,0.0,9.64103455771692e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6084899902344,0.0,0.0,0.000457321293652,286.68121337890625,294.1499938964844,294.4402770996094,289.8427429199219,295.2120056152344,293.96844482421875,284.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755331557244,3.003329140938149e-09,0.0009755301871336,-0.006920110899955,0.0,0.0,0.0,-0.0063016857020556,60.0,7.967463493347168,-0.0,-6.488504311619181e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6077575683594,0.0,0.0,9.15908967726864e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197204589844,0.0,0.0,9.644713281886652e-05,299.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77716064453125,0.0,0.0,7.12308319634758e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60009765625,0.0,0.0,9.644987585488708e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,0.0004575088678393,286.6705322265625,294.1499938964844,294.4317932128906,289.8584289550781,295.20526123046875,293.94097900390625,284.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759342065081,3.0500750813899913e-09,0.0009759311797097,-0.0070425970479846,0.0,0.0,0.0,-0.0063248663209378,60.0,8.00537109375,-0.0,-6.493823434539081e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.60064697265625,0.0,0.0,9.164565562969074e-05,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.612548828125,0.0,0.0,9.650480205891654e-05,299.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,7.127345452317968e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5930480957031,0.0,0.0,9.650753781897949e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.0,0.0,0.0004577824147418,286.659912109375,294.1499938964844,294.4230041503906,289.8739624023437,295.198486328125,293.9136657714844,284.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765176218934,3.1182638693394438e-09,0.0009765144786797,-0.0072212698869407,0.0,0.0,0.0,-0.0063586714677512,60.0,8.043267250061035,-0.0,-6.50158611392726e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58990478515625,0.0,0.0,9.176268213195726e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016845703125,0.0,0.0,9.66280567809008e-05,299.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567443847656,0.0,0.0,7.136452768463641e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823669433594,0.0,0.0,9.66307707130909e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,0.0004583670233841,286.643798828125,294.1499938964844,294.408935546875,289.8970642089844,295.1881408691406,293.8720092773437,284.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977763091214,3.2640219416180116e-09,0.0009777598315849,-0.0076031940989196,0.0,0.0,0.0,-0.0064309248700737,60.0,8.101320266723633,-0.0,-6.518195760918388e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58648681640625,0.0,0.0,9.180940105579792e-05,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982360839844,0.0,0.0,9.667726408224552e-05,299.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528381347656,0.0,0.0,7.140087836887687e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,9.66799634625204e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,0.0004586004070006,286.63873291015625,294.1499938964844,294.404296875,289.9042358398437,295.18487548828125,293.85870361328125,284.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782604174688,3.322215169632159e-09,0.0009782570414245,-0.0077556744217872,0.0,0.0,0.0,-0.0064597716554999,60.0,8.119832992553711,-0.0,-6.524832940613123e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,9.202813089359552e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,9.690762090031058e-05,299.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,7.157106301747262e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,9.69102984527126e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,0.0004596930812112,286.6177062988281,294.1499938964844,294.3838806152344,289.93341064453125,295.17108154296875,293.8028259277344,284.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805908193811,3.594674780060812e-09,0.0009805872105062,-0.0084695760160684,0.0,0.0,0.0,-0.0065948436968028,60.0,8.197250366210938,-0.0,-6.555953291353944e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,9.202813089359552e-05,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839233398437,0.0,0.0,9.690762090031058e-05,299.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366638183594,0.0,0.0,7.157106301747262e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,9.69102984527126e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,0.0004596930812112,286.6177062988281,294.1499938964844,294.3838806152344,289.93341064453125,295.17108154296875,293.8028259277344,284.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805908193811,3.594674780060812e-09,0.0009805872105062,-0.0084695760160684,0.0,0.0,0.0,-0.0065948436968028,60.0,8.197250366210938,-0.0,-6.555953291353944e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,9.226505062542856e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696105957031,0.0,0.0,9.715713531477375e-05,299.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204895019531,0.0,0.0,7.175539940362796e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508117675781,0.0,0.0,9.715978376334532e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,0.0004608766175806,286.59674072265625,294.1499938964844,294.36163330078125,289.96124267578125,295.1571350097656,293.74615478515625,284.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831154020503,3.889800037626401e-09,0.0009831114439293,-0.0092428512871265,0.0,0.0,0.0,-0.006741153076291,60.0,8.274226188659668,-0.0,-6.58974599332396e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55816650390625,0.0,0.0,9.226505062542856e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696105957031,0.0,0.0,9.715713531477375e-05,299.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7204895019531,0.0,0.0,7.175539940362796e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508117675781,0.0,0.0,9.715978376334532e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,0.0004608766175806,286.59674072265625,294.1499938964844,294.36163330078125,289.96124267578125,295.1571350097656,293.74615478515625,284.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831154020503,3.889800037626401e-09,0.0009831114439293,-0.0092428512871265,0.0,0.0,0.0,-0.006741153076291,60.0,8.274226188659668,-0.0,-6.58974599332396e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,9.246850095223635e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553283691406,0.0,0.0,9.737140499055386e-05,299.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.704345703125,0.0,0.0,7.191370241343975e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367431640625,0.0,0.0,9.737403161125258e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,0.0004618929815478,286.575927734375,294.1499938964844,294.3373107910156,289.98748779296875,295.1429748535156,293.6898193359375,284.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852827060967,4.143225762476277e-09,0.0009852786315605,-0.0099068554118275,0.0,0.0,0.0,-0.0068667875602841,60.0,8.34713363647461,-0.0,-6.61883348129777e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,9.246850095223635e-05,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553283691406,0.0,0.0,9.737140499055386e-05,299.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.704345703125,0.0,0.0,7.191370241343975e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367431640625,0.0,0.0,9.737403161125258e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380249023437,0.0,0.0,0.0004618929815478,286.575927734375,294.1499938964844,294.3373107910156,289.98748779296875,295.1429748535156,293.6898193359375,284.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852827060967,4.143225762476277e-09,0.0009852786315605,-0.0099068554118275,0.0,0.0,0.0,-0.0068667875602841,60.0,8.34713363647461,-0.0,-6.61883348129777e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53692626953125,0.0,0.0,9.2551315901801e-05,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,9.745862189447509e-05,299.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6962890625,0.0,0.0,7.197814557002857e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297241210937,0.0,0.0,9.746123396325856e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,0.0004623066633939,286.5655822753906,294.1499938964844,294.3243408203125,289.9999694824219,295.1358337402344,293.66217041015625,284.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861637372523,4.2463699223560525e-09,0.0009861594298854,-0.010177101008594,0.0,0.0,0.0,-0.006917914841324,60.0,8.381144523620605,-0.0,-6.6306903079294e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.52984619140625,0.0,0.0,9.261230297852308e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,9.752285404829308e-05,299.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.688232421875,0.0,0.0,7.20256139175035e-05,298.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.522705078125,0.0,0.0,9.752545884111896e-05,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5239562988281,0.0,0.0,0.000462611351395,286.5552673339844,294.1499938964844,294.31072998046875,290.0119934082031,295.12860107421875,293.63507080078125,284.6463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868136839941,4.3223287171656474e-09,0.0009868093766272,-0.0103761181235313,0.0,0.0,0.0,-0.0069555728696286,60.0,8.412917137145996,-0.0,-6.639428562493779e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,9.26668508327566e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267639160156,0.0,0.0,9.758032683748752e-05,299.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,7.206811278592795e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,9.758289525052533e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,0.0004628839087672,286.53472900390625,294.1499938964844,294.2817077636719,290.03448486328125,295.11395263671875,293.5829467773437,284.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873958770185,4.390235286422239e-09,0.0009873914532363,-0.0105540342628955,0.0,0.0,0.0,-0.0069892443716526,60.0,8.46937084197998,-0.0,-6.647245243129873e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,9.26668508327566e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267639160156,0.0,0.0,9.758032683748752e-05,299.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,7.206811278592795e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086669921875,0.0,0.0,9.758289525052533e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098876953125,0.0,0.0,0.0004628839087672,286.53472900390625,294.1499938964844,294.2817077636719,290.03448486328125,295.11395263671875,293.5829467773437,284.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873958770185,4.390235286422239e-09,0.0009873914532363,-0.0105540342628955,0.0,0.0,0.0,-0.0069892443716526,60.0,8.46937084197998,-0.0,-6.647245243129873e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50164794921875,0.0,0.0,9.262856474379078e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125732421875,0.0,0.0,9.754003258422016e-05,299.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,7.203841232694685e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,9.754257189342752e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49591064453125,0.0,0.0,0.0004626927257049,286.5143737792969,294.1499938964844,294.25,290.0548095703125,295.0990295410156,293.5341491699219,284.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869879577308,4.3424726037244454e-09,0.0009869836503639,-0.0104288924485445,0.0,0.0,0.0,-0.0069655692204833,60.0,8.514657020568848,-0.0,-6.641747063440563e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.50164794921875,0.0,0.0,9.262856474379078e-05,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5125732421875,0.0,0.0,9.754003258422016e-05,299.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,7.203841232694685e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49468994140625,0.0,0.0,9.754257189342752e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49591064453125,0.0,0.0,0.0004626927257049,286.5143737792969,294.1499938964844,294.25,290.0548095703125,295.0990295410156,293.5341491699219,284.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869879577308,4.3424726037244454e-09,0.0009869836503639,-0.0104288924485445,0.0,0.0,0.0,-0.0069655692204833,60.0,8.514657020568848,-0.0,-6.641747063440563e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876403808594,0.0,0.0,9.249804861610755e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,9.740262612467632e-05,299.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64031982421875,0.0,0.0,7.193697820184752e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.74051290540956e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,0.0004620408290065,286.4942321777344,294.1499938964844,294.2109375,290.0738525390625,295.0837097167969,293.4889221191406,284.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855962125584,4.179800061621108e-09,0.0009855920216068,-0.0100026819854974,0.0,0.0,0.0,-0.006884922273457,60.0,8.547977447509766,-0.0,-6.623036341579791e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4876403808594,0.0,0.0,9.249804861610755e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,9.740262612467632e-05,299.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64031982421875,0.0,0.0,7.193697820184752e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,9.74051290540956e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4819641113281,0.0,0.0,0.0004620408290065,286.4942321777344,294.1499938964844,294.2109375,290.0738525390625,295.0837097167969,293.4889221191406,284.65924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855962125584,4.179800061621108e-09,0.0009855920216068,-0.0100026819854974,0.0,0.0,0.0,-0.006884922273457,60.0,8.547977447509766,-0.0,-6.623036341579791e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,9.231522562913597e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,9.72101406659931e-05,299.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,7.179487147368491e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,9.72126072156243e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681091308594,0.0,0.0,0.000461127696326,286.47430419921875,294.1499938964844,294.1605224609375,290.0926513671875,295.06787109375,293.4455871582031,284.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836484678089,3.951968086113311e-09,0.000983644509688,-0.0094057386741042,0.0,0.0,0.0,-0.0067719798535108,60.0,8.573740005493164,-0.0,-6.596875579134577e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4737243652344,0.0,0.0,9.231522562913597e-05,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.484375,0.0,0.0,9.72101406659931e-05,299.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,7.179487147368491e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669189453125,0.0,0.0,9.72126072156243e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681091308594,0.0,0.0,0.000461127696326,286.47430419921875,294.1499938964844,294.1605224609375,290.0926513671875,295.06787109375,293.4455871582031,284.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836484678089,3.951968086113311e-09,0.000983644509688,-0.0094057386741042,0.0,0.0,0.0,-0.0067719798535108,60.0,8.573740005493164,-0.0,-6.596875579134577e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.466796875,0.0,0.0,9.220610081683844e-05,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,9.709523874334992e-05,299.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166687011719,0.0,0.0,7.171003380790353e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46002197265625,0.0,0.0,9.709768346510828e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0004605826397892,286.46441650390625,294.1499938964844,294.1312866210937,290.1018371582031,295.0597229003906,293.4244689941406,284.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824848966673,3.815975979648556e-09,0.0009824810549616,-0.0090494211763143,0.0,0.0,0.0,-0.0067045600153505,60.0,8.584016799926758,-0.0,-6.58128485042653e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598693847656,0.0,0.0,9.209068230120464e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,9.697371569927782e-05,299.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088256835937,0.0,0.0,7.162030669860542e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,9.697614586912096e-05,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4543151855469,0.0,0.0,0.0004600061511155,286.45458984375,294.1499938964844,294.0995178222656,290.11090087890625,295.0513610839844,293.4035949707031,284.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812549687922,3.672151471789675e-09,0.0009812512435019,-0.0086725773289799,0.0,0.0,0.0,-0.0066332598216831,60.0,8.592885971069336,-0.0,-6.56481589089708e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44830322265625,0.0,0.0,9.189291449729352e-05,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587097167969,0.0,0.0,9.67654850683175e-05,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957336425781,0.0,0.0,7.146655843826011e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.441650390625,0.0,0.0,9.676787885837256e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,0.0004590183089021,286.4382019042969,294.1499938964844,294.04071044921875,290.12567138671875,295.036865234375,293.3688049316406,284.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791472693905,3.4257023884265436e-09,0.0009791438933461,-0.0080268317833542,0.0,0.0,0.0,-0.0065110842697322,60.0,8.605525970458984,-0.0,-6.536644292509666e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,9.185573435388504e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564819335937,0.0,0.0,9.67263404163532e-05,299.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,7.143765833461657e-05,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.439453125,0.0,0.0,9.672873420640826e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44061279296875,0.0,0.0,0.0004588326264638,286.4350891113281,294.1499938964844,294.0287780761719,290.12841796875,295.0340576171875,293.3621826171875,284.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787511080503,3.379373669787355e-09,0.000978747732006,-0.0079054404050111,0.0,0.0,0.0,-0.0064881169237196,60.0,8.60770320892334,-0.0,-6.531355722927401e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324035644531,0.0,0.0,9.164338553091512e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,9.650275751482695e-05,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,7.127258140826598e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42584228515625,0.0,0.0,9.650511492509396e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,0.0004577719955705,286.415771484375,294.1499938964844,293.9491271972656,290.1449279785156,295.0158996582031,293.3208923339844,284.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976487819571,3.114756452760048e-09,0.000976484734565,-0.0072120795957744,0.0,0.0,0.0,-0.0063569340854883,60.0,8.620075225830078,-0.0,-6.501186788909763e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324035644531,0.0,0.0,9.164338553091512e-05,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4426574707031,0.0,0.0,9.650275751482695e-05,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,7.127258140826598e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42584228515625,0.0,0.0,9.650511492509396e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.427001953125,0.0,0.0,0.0004577719955705,286.415771484375,294.1499938964844,293.9491271972656,290.1449279785156,295.0158996582031,293.3208923339844,284.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976487819571,3.114756452760048e-09,0.000976484734565,-0.0072120795957744,0.0,0.0,0.0,-0.0063569340854883,60.0,8.620075225830078,-0.0,-6.501186788909763e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,9.148711251327768e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,9.63382190093398e-05,299.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,7.115110929589719e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,9.634054731577636e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134521484375,0.0,0.0,0.0004569914308376,286.39666748046875,294.1499938964844,293.8613586425781,290.16021728515625,294.9966125488281,293.2787780761719,284.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974822032731,2.920000907735698e-09,0.0009748191223479,-0.0067017655819654,0.0,0.0,0.0,-0.0062603838741779,60.0,8.632434844970703,-0.0,-6.479027092609614e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,9.148711251327768e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,9.63382190093398e-05,299.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5623779296875,0.0,0.0,7.115110929589719e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,9.634054731577636e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134521484375,0.0,0.0,0.0004569914308376,286.39666748046875,294.1499938964844,293.8613586425781,290.16021728515625,294.9966125488281,293.2787780761719,284.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974822032731,2.920000907735698e-09,0.0009748191223479,-0.0067017655819654,0.0,0.0,0.0,-0.0062603838741779,60.0,8.632434844970703,-0.0,-6.479027092609614e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,9.140136535279451e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,9.624795347917824e-05,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,7.108449062798172e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,9.625024540582672e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,0.0004565631679724,286.37774658203125,294.1499938964844,293.76629638671875,290.1741027832031,294.97607421875,293.23443603515625,284.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739077067933,2.813113741950701e-09,0.000973904854618,-0.0064216894097626,0.0,0.0,0.0,-0.0062073939479887,60.0,8.646785736083984,-0.0,-6.466881785627265e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
