time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137640,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052429199219,0.0,0.0,9.140136535279451e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,9.624795347917824e-05,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.547119140625,0.0,0.0,7.108449062798172e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,9.625024540582672e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,0.0004565631679724,286.37774658203125,294.1499938964844,293.76629638671875,290.1741027832031,294.97607421875,293.23443603515625,284.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739077067933,2.813113741950701e-09,0.000973904854618,-0.0064216894097626,0.0,0.0,0.0,-0.0062073939479887,60.0,8.646785736083984,-0.0,-6.466881785627265e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,9.138296445598826e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.408447265625,0.0,0.0,9.62285848800093e-05,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,7.107020792318508e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3921203613281,0.0,0.0,9.623086953070016e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39324951171875,0.0,0.0,0.0004564713162835,286.3683776855469,294.1499938964844,293.7162780761719,290.18048095703125,294.9652709960937,293.2107849121094,284.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737114305607,2.7901643218086747e-09,0.000973708636593,-0.0063615548424422,0.0,0.0,0.0,-0.0061960169114172,60.0,8.654884338378906,-0.0,-6.464275514872497e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,9.137392044067384e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,9.621907520340756e-05,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53192138671875,0.0,0.0,7.106320845196024e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38543701171875,0.0,0.0,9.622134530218318e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,0.0004564261762425,286.3590393066406,294.1499938964844,293.6647644042969,290.1864013671875,294.9541015625,293.1859741210937,284.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736146312206,2.778873131603632e-09,0.0009736118372529,-0.0063319690525531,0.0,0.0,0.0,-0.0061904182657599,60.0,8.663312911987305,-0.0,-6.462993695777186e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,9.136561129707844e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,9.621035133022816e-05,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,7.105681288521737e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,9.621259232517332e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,0.0004563847032841,286.34051513671875,294.1499938964844,293.5575866699219,290.1968994140625,294.9306945800781,293.1327819824219,284.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735257481224,2.76846745528303e-09,0.0009735229541547,-0.0063047022558748,0.0,0.0,0.0,-0.0061852601356804,60.0,8.679802894592285,-0.0,-6.461812063207617e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,9.136561129707844e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,9.621035133022816e-05,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,7.105681288521737e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,9.621259232517332e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731994628906,0.0,0.0,0.0004563847032841,286.34051513671875,294.1499938964844,293.5575866699219,290.1968994140625,294.9306945800781,293.1327819824219,284.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735257481224,2.76846745528303e-09,0.0009735229541547,-0.0063047022558748,0.0,0.0,0.0,-0.0061852601356804,60.0,8.679802894592285,-0.0,-6.461812063207617e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,9.133118874160572e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,9.617412433726712e-05,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018005371094,0.0,0.0,7.10301028448157e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.617634350433946e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,0.0004562128451652,286.3221740722656,294.1499938964844,293.445556640625,290.2054748535156,294.9057312011719,293.0751342773437,284.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731588652357,2.725531800251701e-09,0.0009731561294756,-0.0061921970918774,0.0,0.0,0.0,-0.0061639766208827,60.0,8.692878723144531,-0.0,-6.45693845058304e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,9.133118874160572e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37469482421875,0.0,0.0,9.617412433726712e-05,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018005371094,0.0,0.0,7.10301028448157e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.617634350433946e-05,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,0.0004562128451652,286.3221740722656,294.1499938964844,293.445556640625,290.2054748535156,294.9057312011719,293.0751342773437,284.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731588652357,2.725531800251701e-09,0.0009731561294756,-0.0061921970918774,0.0,0.0,0.0,-0.0061639766208827,60.0,8.692878723144531,-0.0,-6.45693845058304e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,9.12436080398038e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,9.60819234023802e-05,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,7.096205808920786e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,9.608411346562208e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,0.0004557754145935,286.3040466308594,294.1499938964844,293.3295288085937,290.2120361328125,294.8791809082031,293.0151062011719,284.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722257382236,2.616366456820174e-09,0.0009722231188789,-0.0059061478823423,0.0,0.0,0.0,-0.0061098611913621,60.0,8.699542999267578,-0.0,-6.444555111784211e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,9.12436080398038e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,9.60819234023802e-05,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.0,0.0,7.096205808920786e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,9.608411346562208e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3467102050781,0.0,0.0,0.0004557754145935,286.3040466308594,294.1499938964844,293.3295288085937,290.2120361328125,294.8791809082031,293.0151062011719,284.7081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722257382236,2.616366456820174e-09,0.0009722231188789,-0.0059061478823423,0.0,0.0,0.0,-0.0061098611913621,60.0,8.699542999267578,-0.0,-6.444555111784211e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,9.110166865866633e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.0,9.59324897849001e-05,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,7.0851732743904e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,9.59346434683539e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,0.0004550665034912,286.2861022949219,294.1499938964844,293.2103271484375,290.2165222167969,294.85107421875,292.95538330078125,284.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707128629088,2.439483060001635e-09,0.000970710418187,-0.0054426533170044,0.0,0.0,0.0,-0.0060221715830266,60.0,8.698371887207031,-0.0,-6.42451567500757e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,9.110166865866633e-05,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.0,9.59324897849001e-05,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720764160156,0.0,0.0,7.0851732743904e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,9.59346434683539e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,0.0004550665034912,286.2861022949219,294.1499938964844,293.2103271484375,290.2165222167969,294.85107421875,292.95538330078125,284.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707128629088,2.439483060001635e-09,0.000970710418187,-0.0054426533170044,0.0,0.0,0.0,-0.0060221715830266,60.0,8.698371887207031,-0.0,-6.42451567500757e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320007324219,0.0,0.0,9.102100011659786e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,9.584755753166974e-05,299.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647216796875,0.0,0.0,7.078902854118496e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,9.58496966632083e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270568847656,0.0,0.0,0.0004546635900624,286.2772216796875,294.1499938964844,293.1497497558594,290.2179260253906,294.8363952636719,292.9262390136719,284.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698526118882,2.338954807612481e-09,0.0009698502835817,-0.0051792338490486,0.0,0.0,0.0,-0.0059723327867686,60.0,8.695104598999023,-0.0,-6.413140596350786e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,9.087705984711648e-05,298.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348083496094,0.0,0.0,9.569599205860868e-05,299.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573974609375,0.0,0.0,7.067710976116359e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,9.569811663823202e-05,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,0.0004539446090348,286.26837158203125,294.1499938964844,293.0887145996094,290.2188415527344,294.82135009765625,292.8994140625,284.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683187818154,2.159598722073497e-09,0.000968316628132,-0.0047092540189623,0.0,0.0,0.0,-0.0058834184892475,60.0,8.688196182250977,-0.0,-6.392870233185023e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31353759765625,0.0,0.0,9.06053464859724e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,9.540989412926136e-05,299.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4440002441406,0.0,0.0,7.046584505587816e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,9.541198960505426e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3086853027344,0.0,0.0,0.0004525874101091,286.25225830078125,294.1499938964844,292.9754333496094,290.21905517578125,294.7927551269531,292.8564453125,284.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654242894612,1.8210318808442594e-09,0.0009654224850237,-0.0038220742717385,0.0,0.0,0.0,-0.0057155806571245,60.0,8.669378280639648,-0.0,-6.354694193078103e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,9.058324940269812e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217163085937,0.0,0.0,9.53866183408536e-05,299.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,7.044866651995108e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,9.538871381664649e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,0.0004524770192801,286.2508850097656,294.1499938964844,292.9655456542969,290.218994140625,294.79022216796875,292.85302734375,284.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651887812651,1.793492798718432e-09,0.0009651869768276,-0.0037499105092138,0.0,0.0,0.0,-0.0057019283995032,60.0,8.667534828186035,-0.0,-6.351594095121983e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,9.03222826309502e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,9.511184180155396e-05,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,7.024576188996434e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,9.511390089755878e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0004511735169216,286.2336120605469,294.1499938964844,292.8416442871094,290.2170104980469,294.75750732421875,292.8175964355469,284.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624069789424,1.4683140259208471e-09,0.0009624055237509,-0.0028978053014725,0.0,0.0,0.0,-0.005540719255805,60.0,8.641971588134766,-0.0,-6.315044487337218e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,9.03222826309502e-05,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,9.511184180155396e-05,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,7.024576188996434e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,9.511390089755878e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0004511735169216,286.2336120605469,294.1499938964844,292.8416442871094,290.2170104980469,294.75750732421875,292.8175964355469,284.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624069789424,1.4683140259208471e-09,0.0009624055237509,-0.0028978053014725,0.0,0.0,0.0,-0.005540719255805,60.0,8.641971588134766,-0.0,-6.315044487337218e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,9.01014864211902e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,9.487936040386558e-05,299.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,7.007410749793053e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,9.488139039603992e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,0.0004500706854742,286.2131652832031,294.1499938964844,292.7178039550781,290.2129821777344,294.7222595214844,292.7928466796875,284.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009536442230455,1.1867677951471474e-09,0.0009536430588923,-0.0021663848310709,0.0,0.0,0.0,-0.0053692003712058,60.0,8.652778625488281,-0.0,-6.284203379891551e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.284423828125,0.0,0.0,9.01014864211902e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,9.487936040386558e-05,299.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115905761719,0.0,0.0,7.007410749793053e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,9.488139039603992e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797241210937,0.0,0.0,0.0004500706854742,286.2131652832031,294.1499938964844,292.7178039550781,290.2129821777344,294.7222595214844,292.7928466796875,284.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009536442230455,1.1867677951471474e-09,0.0009536430588923,-0.0021663848310709,0.0,0.0,0.0,-0.0053692003712058,60.0,8.652778625488281,-0.0,-6.284203379891551e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,7.98856999608688e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,8.412187162321061e-05,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,6.212908192537725e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,8.412365423282608e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,0.0003990413097199,286.1981811523437,294.1499938964844,292.5948486328125,290.2069396972656,294.6923217773437,292.7740478515625,284.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007350984378717,8.636824588847956e-10,0.0007350975647568,-0.001535536837764,0.0,0.0,0.0,-0.0041200607083737,60.0,7.694433689117432,-0.0,-4.939968079042956e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,7.98856999608688e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833251953125,0.0,0.0,8.412187162321061e-05,299.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.400390625,0.0,0.0,6.212908192537725e-05,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687683105469,0.0,0.0,8.412365423282608e-05,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,0.0003990413097199,286.1981811523437,294.1499938964844,292.5948486328125,290.2069396972656,294.6923217773437,292.7740478515625,284.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007350984378717,8.636824588847956e-10,0.0007350975647568,-0.001535536837764,0.0,0.0,0.0,-0.0041200607083737,60.0,7.694433689117432,-0.0,-4.939968079042956e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,9.003008744912222e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,9.480419976171106e-05,299.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42437744140625,0.0,0.0,7.001865014899522e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,9.480620065005496e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0004497140762396,286.2322082519531,294.1499938964844,292.5339660644531,290.20318603515625,294.6772155761719,292.755859375,284.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005428141448646,6.870289892546562e-10,0.0005428134463727,-0.0012633968144655,0.0,0.0,0.0,-0.0030778897926211,60.0,6.301506519317627,-0.0,-6.27424086019346e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3037414550781,0.0,0.0,4.517276829574257e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,4.756819544127211e-05,299.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,3.513200135785155e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,4.756919224746525e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,0.000225644922466,286.2406616210937,294.1499938964844,292.4736328125,290.1990051269531,294.6329345703125,292.7339172363281,284.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004602684057317,5.809279168822457e-10,0.0004602678236551,-0.0010670012561604,0.0,0.0,0.0,-0.0025957848411053,60.0,6.041850566864014,-0.0,-1.579570962917387e-08,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,3.297898729215376e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,3.472780008451082e-05,299.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,2.564859460107982e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,3.472852768027224e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,0.0001647351164137,286.2392272949219,294.1499938964844,292.3549194335937,290.1893615722656,294.61669921875,292.7257995605469,284.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514312556944,4.3954473394336446e-10,0.000351430819137,-0.0008041397086344,0.0,0.0,0.0,-0.0019795098342001,60.0,4.575275897979736,-0.0,-8.418995278702823e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,3.297898729215376e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,3.472780008451082e-05,299.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4328308105469,0.0,0.0,2.564859460107982e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,3.472852768027224e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,0.0001647351164137,286.2392272949219,294.1499938964844,292.3549194335937,290.1893615722656,294.61669921875,292.7257995605469,284.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003514312556944,4.3954473394336446e-10,0.000351430819137,-0.0008041397086344,0.0,0.0,0.0,-0.0019795098342001,60.0,4.575275897979736,-0.0,-8.418995278702823e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,2.663584928086493e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,2.80483000096865e-05,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,2.071537710435223e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,2.8048887543263845e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0001330501690972,286.2431945800781,294.1499938964844,292.23956298828125,290.1781311035156,294.6056823730469,292.7229919433594,284.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002730290580075,3.441775753287857e-10,0.0002730287087615,-0.0006318201194517,0.0,0.0,0.0,-0.0015395436203107,60.0,3.692490100860596,-0.0,-5.491850973982082e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117370605469,0.0,0.0,2.663584928086493e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3206481933594,0.0,0.0,2.80483000096865e-05,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378662109375,0.0,0.0,2.071537710435223e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3053283691406,0.0,0.0,2.8048887543263845e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30645751953125,0.0,0.0,0.0001330501690972,286.2431945800781,294.1499938964844,292.23956298828125,290.1781311035156,294.6056823730469,292.7229919433594,284.7572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002730290580075,3.441775753287857e-10,0.0002730287087615,-0.0006318201194517,0.0,0.0,0.0,-0.0015395436203107,60.0,3.692490100860596,-0.0,-5.491850973982082e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,2.012687582464423e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,2.119416785717476e-05,299.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,1.5653184163966216e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,2.1194609871599823e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,0.0001005368467303,286.2440795898437,294.1499938964844,292.1283569335937,290.16552734375,294.59735107421875,292.7225341796875,284.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002144588652299,2.6823385179675086e-10,0.0002144586032954,-0.00049073289847,0.0,0.0,0.0,-0.0012079857988283,60.0,3.030221939086914,-0.0,-3.135727677516797e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,2.012687582464423e-05,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32208251953125,0.0,0.0,2.119416785717476e-05,299.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,1.5653184163966216e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067321777344,0.0,0.0,2.1194609871599823e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,0.0001005368467303,286.2440795898437,294.1499938964844,292.1283569335937,290.16552734375,294.59735107421875,292.7225341796875,284.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002144588652299,2.6823385179675086e-10,0.0002144586032954,-0.00049073289847,0.0,0.0,0.0,-0.0012079857988283,60.0,3.030221939086914,-0.0,-3.135727677516797e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,1.4671912140329368e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,1.5449937563971616e-05,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,1.1410719707782846e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,1.5450259525096044e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,7.328845822485164e-05,286.24615478515625,294.1499938964844,292.02215576171875,290.1517944335937,294.593505859375,292.7230529785156,284.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001563347905175,1.955351852656051e-10,0.0001563345867907,-0.0003577308380044,0.0,0.0,0.0,-0.0008805891266092,60.0,2.4747767448425293,-0.0,-1.6663221913404411e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,1.4671912140329368e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,1.5449937563971616e-05,299.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44091796875,0.0,0.0,1.1410719707782846e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,1.5450259525096044e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,7.328845822485164e-05,286.24615478515625,294.1499938964844,292.02215576171875,290.1517944335937,294.593505859375,292.7230529785156,284.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001563347905175,1.955351852656051e-10,0.0001563345867907,-0.0003577308380044,0.0,0.0,0.0,-0.0008805891266092,60.0,2.4747767448425293,-0.0,-1.6663221913404411e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,1.2148913810960948e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,1.2793148925993592e-05,299.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,9.448520359001122e-06,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,1.2793416317435913e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3098449707031,0.0,0.0,6.068569564376958e-05,286.2467346191406,294.1499938964844,291.9711608886719,290.14453125,294.592529296875,292.7232971191406,284.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001294544345,1.6191388507724724e-10,0.000129454274429,-0.0002962201833724,0.0,0.0,0.0,-0.0007291792426258,60.0,2.2186083793640137,-0.0,-1.1425113077834226e-09,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155822753906,0.0,0.0,9.65318213275168e-06,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,1.0165073035750538e-05,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4417419433594,0.0,0.0,7.507525879191235e-06,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091125488281,0.0,0.0,1.0165284948016051e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,4.8219131713267416e-05,286.2472839355469,294.1499938964844,291.9217529296875,290.1370849609375,294.5915832519531,292.7235412597656,284.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001028640399454,1.2865544740670032e-10,0.0001028639089781,-0.0002353734016651,0.0,0.0,0.0,-0.0005794027238152,60.0,1.9644620418548584,-0.0,-7.213176722586923e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,5.815547865495319e-06,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,6.123935690993676e-06,299.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,4.5228998715174384e-06,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,6.124063474999275e-06,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,2.9049555450910702e-05,286.247802734375,294.1499938964844,291.82794189453125,290.1217041015625,294.5907592773437,292.7237854003906,284.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.196725007612258e-05,7.750522446059449e-11,6.196717004058883e-05,-0.0001417954044882,0.0,0.0,0.0,-0.0003490436356514,60.0,1.538755178451538,-0.0,-2.6179827750105744e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,5.815547865495319e-06,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,6.123935690993676e-06,299.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4421081542969,0.0,0.0,4.5228998715174384e-06,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,6.124063474999275e-06,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,2.9049555450910702e-05,286.247802734375,294.1499938964844,291.82794189453125,290.1217041015625,294.5907592773437,292.7237854003906,284.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.196725007612258e-05,7.750522446059449e-11,6.196717004058883e-05,-0.0001417954044882,0.0,0.0,0.0,-0.0003490436356514,60.0,1.538755178451538,-0.0,-2.6179827750105744e-10,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,3.0790592973062303e-06,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,3.24233610626834e-06,299.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,2.3946629426063737e-06,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,3.242403863623622e-06,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,1.5380373952211812e-05,286.24609375,294.1499938964844,291.7415771484375,290.1058654785156,294.59130859375,292.72381591796875,284.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.280892997281626e-05,4.1035560366387e-11,3.280888995504938e-05,-7.507430564146489e-05,0.0,0.0,0.0,-0.0001848031970439,60.0,1.1552282571792605,-0.0,-7.338742114004759e-11,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,3.0790592973062303e-06,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,3.24233610626834e-06,299.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407653808594,0.0,0.0,2.3946629426063737e-06,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,3.242403863623622e-06,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30926513671875,0.0,0.0,1.5380373952211812e-05,286.24609375,294.1499938964844,291.7415771484375,290.1058654785156,294.59130859375,292.72381591796875,284.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.280892997281626e-05,4.1035560366387e-11,3.280888995504938e-05,-7.507430564146489e-05,0.0,0.0,0.0,-0.0001848031970439,60.0,1.1552282571792605,-0.0,-7.338742114004759e-11,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,1.3919041066401403e-06,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,1.4657142628493602e-06,299.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,1.0825192475749643e-06,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,1.4657448446087074e-06,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,6.952775038371328e-06,286.24615478515625,294.1499938964844,291.6634826660156,290.0898132324219,294.5912475585937,292.7238464355469,284.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.483156574977329e-05,1.8550473657175104e-11,1.4831547559879256e-05,-3.393791848793626e-05,0.0,0.0,0.0,-8.354190504178405e-05,60.0,0.9279019832611084,-0.0,-1.4996993230598218e-11,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,1.3919041066401403e-06,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,1.4657142628493602e-06,299.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,1.0825192475749643e-06,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,1.4657448446087074e-06,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,6.952775038371328e-06,286.24615478515625,294.1499938964844,291.6634826660156,290.0898132324219,294.5912475585937,292.7238464355469,284.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.483156574977329e-05,1.8550473657175104e-11,1.4831547559879256e-05,-3.393791848793626e-05,0.0,0.0,0.0,-8.354190504178405e-05,60.0,0.9279019832611084,-0.0,-1.4996993230598218e-11,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
