time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139980,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,6.18703154486866e-07,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,6.515118684546906e-07,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,4.811812459593057e-07,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,6.515255108752172e-07,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,3.0905175663065165e-06,286.24615478515625,294.1499938964844,291.5944519042969,290.0738220214844,294.5912475585937,292.7238464355469,284.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.592752924916567e-06,8.245777324833448e-12,6.5927442847169004e-06,-1.5085615814314224e-05,0.0,0.0,0.0,-3.713503247126937e-05,60.0,0.7824077010154724,-0.0,-2.963126922647663e-12,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,6.18703154486866e-07,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,6.515118684546906e-07,299.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,4.811812459593057e-07,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,6.515255108752172e-07,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,3.0905175663065165e-06,286.24615478515625,294.1499938964844,291.5944519042969,290.0738220214844,294.5912475585937,292.7238464355469,284.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.592752924916567e-06,8.245777324833448e-12,6.5927442847169004e-06,-1.5085615814314224e-05,0.0,0.0,0.0,-3.713503247126937e-05,60.0,0.7824077010154724,-0.0,-2.963126922647663e-12,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,2.314768039468618e-07,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,2.437516002373741e-07,299.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,1.8002540969064285e-07,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,2.437566877233621e-07,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,1.1562622148630908e-06,286.24615478515625,294.1499938964844,291.5635986328125,290.0659484863281,294.5912475585937,292.7238464355469,284.7938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.46912145485112e-06,3.087602005666379e-12,2.469118271619664e-06,-5.648196292895591e-06,0.0,0.0,0.0,-1.3907454558648167e-05,60.0,0.7072712182998657,-0.0,-4.147634926482402e-13,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,1.515276437658031e-07,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,1.5956288734741977e-07,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,1.1784690912008963e-07,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,1.595662126874231e-07,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,7.56903887122462e-07,286.24615478515625,294.1499938964844,291.53533935546875,290.0581359863281,294.5912475585937,292.7238464355469,284.79595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6164831322384998e-06,2.021344463337682e-12,1.6164810858754208e-06,-3.6976496176066576e-06,0.0,0.0,0.0,-9.104885975830255e-06,60.0,0.6637138724327087,-0.0,-1.777335060810376e-13,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,1.1912051789408906e-08,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,1.2543726057856476e-08,299.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,9.264306655154542e-09,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,1.2543988070490286e-08,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,5.950253267883457e-08,286.24615478515625,294.1499938964844,291.4869079589844,290.0429992675781,294.5912475585937,292.7238464355469,284.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.269713436613529e-07,1.5878319709408673e-13,1.26971187341951e-07,-2.905118776652671e-07,0.0,0.0,0.0,-7.151829777285457e-07,60.0,0.5817907452583313,-0.0,-1.098395374187053e-15,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,1.1912051789408906e-08,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,1.2543726057856476e-08,299.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,9.264306655154542e-09,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,1.2543988070490286e-08,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,5.950253267883457e-08,286.24615478515625,294.1499938964844,291.4869079589844,290.0429992675781,294.5912475585937,292.7238464355469,284.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.269713436613529e-07,1.5878319709408673e-13,1.26971187341951e-07,-2.905118776652671e-07,0.0,0.0,0.0,-7.151829777285457e-07,60.0,0.5817907452583313,-0.0,-1.098395374187053e-15,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,5.6520845781449225e-09,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,5.951804382675618e-09,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,4.395769970244601e-09,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,5.9519287276543764e-09,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,2.8233031912350284e-08,286.24615478515625,294.1499938964844,291.45001220703125,290.028564453125,294.5912475585937,292.7238464355469,284.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.064193058819002e-08,7.576281453331586e-14,6.064185242848907e-08,-1.3849037827640134e-07,0.0,0.0,0.0,-3.4151889849454165e-07,60.0,0.5336897373199463,-0.0,-2.4728788081910397e-16,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,5.6520845781449225e-09,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,5.951804382675618e-09,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,4.395769970244601e-09,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,5.9519287276543764e-09,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,2.8233031912350284e-08,286.24615478515625,294.1499938964844,291.45001220703125,290.028564453125,294.5912475585937,292.7238464355469,284.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-6.064193058819002e-08,7.576281453331586e-14,6.064185242848907e-08,-1.3849037827640134e-07,0.0,0.0,0.0,-3.4151889849454165e-07,60.0,0.5336897373199463,-0.0,-2.4728788081910397e-16,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,2.681746824606534e-09,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,2.823954847741561e-09,299.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,2.0856627536147702e-09,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,2.824013911606471e-09,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,1.339573785230641e-08,286.24615478515625,294.1499938964844,291.4195251464844,290.013671875,294.5912475585937,292.7238464355469,284.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9045160943041992e-08,3.6199596244830205e-14,2.9045125415905204e-08,-6.615341163751509e-08,0.0,0.0,0.0,-1.6351987142115837e-07,60.0,0.4915757179260254,-0.0,-5.566998314375781e-17,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,2.681746824606534e-09,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,2.823954847741561e-09,299.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,2.0856627536147702e-09,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,2.824013911606471e-09,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,1.339573785230641e-08,286.24615478515625,294.1499938964844,291.4195251464844,290.013671875,294.5912475585937,292.7238464355469,284.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9045160943041992e-08,3.6199596244830205e-14,2.9045125415905204e-08,-6.615341163751509e-08,0.0,0.0,0.0,-1.6351987142115837e-07,60.0,0.4915757179260254,-0.0,-5.566998314375781e-17,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,1.1037069036490266e-09,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,1.1622344198158883e-09,299.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,8.583809774087571e-10,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,1.1622587337001278e-09,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,5.513185907801699e-09,286.24615478515625,294.1499938964844,291.3898620605469,289.9969787597656,294.5912475585937,292.7238464355469,284.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1959484957912991e-08,1.4897195347966796e-14,1.1959469858879856e-08,-2.7234188237912352e-08,0.0,0.0,0.0,-6.731715984642507e-08,60.0,0.455412745475769,-0.0,-9.429595112489113e-18,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,1.1037069036490266e-09,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,1.1622344198158883e-09,299.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,8.583809774087571e-10,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,1.1622587337001278e-09,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,5.513185907801699e-09,286.24615478515625,294.1499938964844,291.3898620605469,289.9969787597656,294.5912475585937,292.7238464355469,284.8105163574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.1959484957912991e-08,1.4897195347966796e-14,1.1959469858879856e-08,-2.7234188237912352e-08,0.0,0.0,0.0,-6.731715984642507e-08,60.0,0.455412745475769,-0.0,-9.429595112489113e-18,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,6.75425604335089e-10,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,7.112422317767653e-10,299.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,5.252957513413037e-10,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,7.11257053254144e-10,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,3.373854973176548e-09,286.24615478515625,294.1499938964844,291.3753356933594,289.988037109375,294.5912475585937,292.7238464355469,284.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.315787531325668e-09,9.142334919708464e-15,7.315778649541471e-09,-1.6663664226257424e-08,0.0,0.0,0.0,-4.119647201150656e-08,60.0,0.438745379447937,-0.0,-3.53134901309402e-18,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,4.07557959603011e-10,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,4.2917003284514976e-10,299.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,3.1696822944127234e-10,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,4.2917899789607356e-10,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,2.035814850032125e-09,286.24615478515625,294.1499938964844,291.3609924316406,289.97869873046875,294.5912475585937,292.7238464355469,284.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.4109498276156955e-09,5.489475688521141e-15,4.4109440544559675e-09,-1.0049624243890776e-08,0.0,0.0,0.0,-2.4840119294822216e-08,60.0,0.4228067398071289,-0.0,-1.28577305967003e-18,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,1.4122535085814292e-10,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,1.4871427700402506e-10,299.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,1.0983455811519603e-10,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,1.4871738562849401e-10,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,7.05442371184972e-10,286.24615478515625,294.1499938964844,291.3329772949219,289.95904541015625,294.5912475585937,292.7238464355469,284.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.529742887917962e-09,1.8958172840833135e-15,1.5297410005388201e-09,-3.4830345274627916e-09,0.0,0.0,0.0,-8.600181899964811e-09,60.0,0.3924628794193268,-0.0,-1.5438707040312554e-19,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,1.4122535085814292e-10,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,1.4871427700402506e-10,299.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407958984375,0.0,0.0,1.0983455811519603e-10,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30816650390625,0.0,0.0,1.4871738562849401e-10,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,7.05442371184972e-10,286.24615478515625,294.1499938964844,291.3329772949219,289.95904541015625,294.5912475585937,292.7238464355469,284.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.529742887917962e-09,1.8958172840833135e-15,1.5297410005388201e-09,-3.4830345274627916e-09,0.0,0.0,0.0,-8.600181899964811e-09,60.0,0.3924628794193268,-0.0,-1.5438707040312554e-19,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.8142733369401762e-12,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.9635092123336815e-12,299.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,2.188732268343374e-12,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.963571228697948e-12,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.4057728939254057e-11,286.2459716796875,294.1499938964844,291.3057861328125,289.93817138671875,294.59130859375,292.72381591796875,284.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.7793307585954885e-11,2.473445724695659e-17,2.779328329982621e-11,-6.587332068708207e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.3621155619621277,-0.0,-6.130814278477656e-23,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.8142733369401762e-12,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.9635092123336815e-12,299.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,2.188732268343374e-12,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.963571228697948e-12,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.4057728939254057e-11,286.2459716796875,294.1499938964844,291.3057861328125,289.93817138671875,294.59130859375,292.72381591796875,284.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.7793307585954885e-11,2.473445724695659e-17,2.779328329982621e-11,-6.587332068708207e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.3621155619621277,-0.0,-6.130814278477656e-23,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,1.5350582133547008e-12,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,1.6164595703638265e-12,299.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.1938539349817812e-12,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,1.6164933974716078e-12,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,7.667852464088298e-12,286.2459411621094,294.1499938964844,291.27947998046875,289.916259765625,294.59130859375,292.72381591796875,284.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4849720411658218e-11,7.72529699380323e-18,1.4849713472764314e-11,-3.4099559981237704e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3394365310668945,-0.0,-1.8240437858694656e-23,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,1.5350582133547008e-12,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,1.6164595703638265e-12,299.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.1938539349817812e-12,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,1.6164933974716078e-12,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,7.667852464088298e-12,286.2459411621094,294.1499938964844,291.27947998046875,289.916259765625,294.59130859375,292.72381591796875,284.8224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-1.4849720411658218e-11,7.72529699380323e-18,1.4849713472764314e-11,-3.4099559981237704e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3394365310668945,-0.0,-1.8240437858694656e-23,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,7.675291066773504e-13,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,8.082297851819131e-13,299.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,5.969269674908906e-13,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,8.082466987358039e-13,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,3.833926232044149e-12,286.2459411621094,294.1499938964844,291.2540588378906,289.8935241699219,294.59130859375,292.72381591796875,284.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.0501738128059266e-12,-2.109150502561692e-18,7.0501759812102716e-12,-1.6044188547170712e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.317742109298706,-0.0,-4.560109464673664e-24,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,7.675291066773504e-13,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,8.082297851819131e-13,299.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,5.969269674908906e-13,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,8.082466987358039e-13,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,3.833926232044149e-12,286.2459411621094,294.1499938964844,291.2540588378906,289.8935241699219,294.59130859375,292.72381591796875,284.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.0501738128059266e-12,-2.109150502561692e-18,7.0501759812102716e-12,-1.6044188547170712e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.317742109298706,-0.0,-4.560109464673664e-24,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,7.675291066773504e-13,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,8.082297851819131e-13,299.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,5.969269674908906e-13,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,8.082466987358039e-13,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,3.833926232044149e-12,286.2459411621094,294.1499938964844,291.2416687011719,289.88189697265625,294.59130859375,292.72381591796875,284.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-7.0501738128059266e-12,-2.1091531908986824e-18,7.0501759812102716e-12,-1.6044188547170712e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3077082335948944,-0.0,-4.560109464673664e-24,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,7.675291066773504e-13,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,8.082297851819131e-13,299.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,5.969269674908906e-13,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,8.082466987358039e-13,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,3.833926232044149e-12,286.2459411621094,294.1499938964844,291.2295227050781,289.8701171875,294.59130859375,292.72381591796875,284.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6835045727262021e-12,-6.810205280109291e-18,1.6835114031998888e-12,-9.051703830920133e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2980296015739441,-0.0,-4.560109464673664e-24,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,291.2059020996094,289.8462219238281,294.59130859375,292.72381591796875,284.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,8.606871725741484e-13,-1.0706762805451598e-17,-8.606764931827493e-13,-1.3517694992873364e-12,0.0,0.0,0.0,0.0,60.0,0.2794150114059448,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,291.2059020996094,289.8462219238281,294.59130859375,292.72381591796875,284.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,8.606871725741484e-13,-1.0706762805451598e-17,-8.606764931827493e-13,-1.3517694992873364e-12,0.0,0.0,0.0,0.0,60.0,0.2794150114059448,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,291.1831970214844,289.822021484375,294.59130859375,292.72381591796875,284.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.2623396813869476,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,291.1831970214844,289.822021484375,294.59130859375,292.72381591796875,284.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.2623396813869476,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,291.16143798828125,289.7977294921875,294.59130859375,292.72381591796875,284.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325176266286044e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.2467393577098846,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,291.16143798828125,289.7977294921875,294.59130859375,292.72381591796875,284.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325176266286044e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.2467393577098846,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,291.1406555175781,289.7734680175781,294.59130859375,292.72381591796875,284.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,8.606871725741484e-13,-1.0706762805451598e-17,-8.606764931827493e-13,-1.3517694992873364e-12,0.0,0.0,0.0,0.0,60.0,0.2326368987560272,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,291.1406555175781,289.7734680175781,294.59130859375,292.72381591796875,284.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,8.606871725741484e-13,-1.0706762805451598e-17,-8.606764931827493e-13,-1.3517694992873364e-12,0.0,0.0,0.0,0.0,60.0,0.2326368987560272,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,291.1306457519531,289.76141357421875,294.59130859375,292.72381591796875,284.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366496717847469e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2262146472930908,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,291.120849609375,289.7494506835937,294.59130859375,292.72381591796875,284.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325176266286044e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.2199921607971191,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,291.10205078125,289.725830078125,294.59130859375,292.72381591796875,284.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366496717847469e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2073623239994049,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,291.10205078125,289.725830078125,294.59130859375,292.72381591796875,284.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366496717847469e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2073623239994049,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,291.0842590332031,289.7027893066406,294.59130859375,292.72381591796875,284.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.336649754502808e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1943349689245224,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,291.0842590332031,289.7027893066406,294.59130859375,292.72381591796875,284.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.336649754502808e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1943349689245224,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,291.0675048828125,289.6805419921875,294.59130859375,292.72381591796875,284.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.182997852563858,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
