time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142320,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,291.0675048828125,289.6805419921875,294.59130859375,292.72381591796875,284.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.182997852563858,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,291.0517578125,289.6592102050781,294.59130859375,292.72381591796875,284.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.1719344109296798,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,291.0517578125,289.6592102050781,294.59130859375,292.72381591796875,284.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.1719344109296798,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,291.0443115234375,289.6489562988281,294.59130859375,292.72381591796875,284.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.1667136251926422,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,291.037109375,289.6390075683594,294.59130859375,292.72381591796875,284.8448486328125,0.0,0.0,0.0,0.0,1.0,1.0,8.606871725741484e-13,-1.0706765286993436e-17,-8.60676438972641e-13,-1.3517694992873364e-12,0.0,0.0,0.0,0.0,60.0,0.1616293638944625,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,291.0235290527344,289.6200866699219,294.59130859375,292.72381591796875,284.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.1517516523599624,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,291.0235290527344,289.6200866699219,294.59130859375,292.72381591796875,284.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.1517516523599624,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,5.116860711182336e-13,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,5.388198567879421e-13,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,3.979513116605937e-13,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,5.388311324905359e-13,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,2.5559506768024765e-12,286.2459411621094,294.1499938964844,291.01104736328125,289.6026611328125,294.59130859375,292.72381591796875,284.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,3.5718504976661736e-12,-1.2748084911374248e-17,-3.5718377040805386e-12,1.3037345725566696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1425160020589828,-0.0,-2.0267154052839512e-24,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,5.116860711182336e-13,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,5.388198567879421e-13,299.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,3.979513116605937e-13,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,5.388311324905359e-13,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,2.5559506768024765e-12,286.2459411621094,294.1499938964844,291.01104736328125,289.6026611328125,294.59130859375,292.72381591796875,284.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,3.5718504976661736e-12,-1.2748084911374248e-17,-3.5718377040805386e-12,1.3037345725566696e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1425160020589828,-0.0,-2.0267154052839512e-24,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.9996643066406,289.5868530273437,294.59130859375,292.72381591796875,284.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.1338648498058319,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.9996643066406,289.5868530273437,294.59130859375,292.72381591796875,284.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.1338648498058319,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.9894104003906,289.5729064941406,294.59130859375,292.72381591796875,284.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.125721275806427,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.9894104003906,289.5729064941406,294.59130859375,292.72381591796875,284.8497314453125,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.125721275806427,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.9847106933594,289.566650390625,294.59130859375,292.72381591796875,284.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.1218976452946662,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.9803161621094,289.5609130859375,294.59130859375,292.72381591796875,284.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.336649754502808e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1181752979755401,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.9723815917969,289.5511169433594,294.59130859375,292.72381591796875,284.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.1109813973307609,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.9723815917969,289.5511169433594,294.59130859375,292.72381591796875,284.8517761230469,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.1109813973307609,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.9656066894531,289.5436706542969,294.59130859375,292.72381591796875,284.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.336649754502808e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1042157858610153,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.9656066894531,289.5436706542969,294.59130859375,292.72381591796875,284.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.336649754502808e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1042157858610153,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.96002197265625,289.5387268066406,294.59130859375,292.72381591796875,284.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,8.606871725741484e-13,-1.0706764459812825e-17,-8.60676438972641e-13,-1.3517694992873364e-12,0.0,0.0,0.0,0.0,60.0,0.0979130640625953,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.96002197265625,289.5387268066406,294.59130859375,292.72381591796875,284.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,8.606871725741484e-13,-1.0706764459812825e-17,-8.60676438972641e-13,-1.3517694992873364e-12,0.0,0.0,0.0,0.0,60.0,0.0979130640625953,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.9556579589844,289.5364990234375,294.59130859375,292.72381591796875,284.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.0919490903615951,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.9556579589844,289.5364990234375,294.59130859375,292.72381591796875,284.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.0919490903615951,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.9539489746094,289.5364685058594,294.59130859375,292.72381591796875,284.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.0891495421528816,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.9525146484375,289.53717041015625,294.59130859375,292.72381591796875,284.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.0864237695932388,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.9506225585937,289.5408630371094,294.59130859375,292.72381591796875,284.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.081130139529705,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.9506225585937,289.5408630371094,294.59130859375,292.72381591796875,284.8559875488281,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.081130139529705,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.5477905273437,294.59130859375,292.72381591796875,284.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.0761946961283683,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.5477905273437,294.59130859375,292.72381591796875,284.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.0761946961283683,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.55670166015625,294.59130859375,292.72381591796875,284.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,8.606871725741484e-13,-1.0706765286993436e-17,-8.60676438972641e-13,-1.3517694992873364e-12,0.0,0.0,0.0,0.0,60.0,0.0715787261724472,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.55670166015625,294.59130859375,292.72381591796875,284.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,8.606871725741484e-13,-1.0706765286993436e-17,-8.60676438972641e-13,-1.3517694992873364e-12,0.0,0.0,0.0,0.0,60.0,0.0715787261724472,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.566162109375,294.59130859375,292.72381591796875,284.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.0673644170165062,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.566162109375,294.59130859375,292.72381591796875,284.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.0673644170165062,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.5710754394531,294.59130859375,292.72381591796875,284.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.0654107183218002,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.5761108398437,294.59130859375,292.72381591796875,284.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517792064727e-17,-8.050186493975542e-13,3.2970715459039457e-13,0.0,0.0,0.0,0.0,60.0,0.0635178759694099,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.5865478515625,294.59130859375,292.72381591796875,284.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366498372208692e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0598506145179271,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.5865478515625,294.59130859375,292.72381591796875,284.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366498372208692e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0598506145179271,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.597412109375,294.59130859375,292.72381591796875,284.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325176266286044e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0565249063074588,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.597412109375,294.59130859375,292.72381591796875,284.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325176266286044e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0565249063074588,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.6086730957031,294.59130859375,292.72381591796875,284.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325176266286044e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0532897114753723,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.6086730957031,294.59130859375,292.72381591796875,284.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325176266286044e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0532897114753723,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
