time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144780,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.6202392578125,294.59130859375,292.72381591796875,284.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325176266286044e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0502626113593578,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.6202392578125,294.59130859375,292.72381591796875,284.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325176266286044e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0502626113593578,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.6261291503906,294.59130859375,292.72381591796875,284.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,8.606871725741484e-13,-1.0706762805451598e-17,-8.60676438972641e-13,-1.3517694992873364e-12,0.0,0.0,0.0,0.0,60.0,0.0486276559531688,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.6321105957031,294.59130859375,292.72381591796875,284.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.1325173784744205e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0470337271690368,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.6441955566406,294.59130859375,292.72381591796875,284.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517461192482e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0440157726407051,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.6441955566406,294.59130859375,292.72381591796875,284.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517461192482e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0440157726407051,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.6565246582031,294.59130859375,292.72381591796875,284.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0412038415670394,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.6565246582031,294.59130859375,292.72381591796875,284.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0412038415670394,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.66900634765625,294.59130859375,292.72381591796875,284.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0385470502078533,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.66900634765625,294.59130859375,292.72381591796875,284.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0385470502078533,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.6815795898437,294.59130859375,292.72381591796875,284.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0360680595040321,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.6815795898437,294.59130859375,292.72381591796875,284.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0360680595040321,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.6878967285156,294.59130859375,292.72381591796875,284.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,3.460536111138391e-12,-1.3984907697140074e-17,-3.460522016510148e-12,4.666688042942457e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0348950400948524,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,-2.558430355591168e-13,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,-2.6940992839397104e-13,299.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,-1.9897565583029689e-13,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,-2.69415566245268e-13,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,-1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.6942443847656,294.59130859375,292.72381591796875,284.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.561639260769468e-12,-6.624122729509362e-18,4.561646199663372e-12,-6.662777534555131e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0337614975869655,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.7069091796875,294.59130859375,292.72381591796875,284.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0316049642860889,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.7069091796875,294.59130859375,292.72381591796875,284.86309814453125,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0316049642860889,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,-2.558430355591168e-13,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,-2.6940992839397104e-13,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,-1.9897565583029689e-13,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,-2.69415566245268e-13,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,-1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.7195739746094,294.59130859375,292.72381591796875,284.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.906133237361552e-12,-9.283855814724618e-18,1.9061425615002348e-12,-2.325796890148557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0295938625931739,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,-2.558430355591168e-13,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,-2.6940992839397104e-13,299.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,-1.9897565583029689e-13,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,-2.69415566245268e-13,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,-1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.7195739746094,294.59130859375,292.72381591796875,284.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.906133237361552e-12,-9.283855814724618e-18,1.9061425615002348e-12,-2.325796890148557e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0295938625931739,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.732177734375,294.59130859375,292.72381591796875,284.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0277184676378965,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.732177734375,294.59130859375,292.72381591796875,284.8636474609375,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0277184676378965,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.7446594238281,294.59130859375,292.72381591796875,284.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366495063486242e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0259680822491645,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.7446594238281,294.59130859375,292.72381591796875,284.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366495063486242e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0259680822491645,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.7508544921875,294.59130859375,292.72381591796875,284.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0251508019864559,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.75701904296875,294.59130859375,292.72381591796875,284.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0243634209036827,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.7691650390625,294.59130859375,292.72381591796875,284.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0228091012686491,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.7691650390625,294.59130859375,292.72381591796875,284.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0228091012686491,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.78106689453125,294.59130859375,292.72381591796875,284.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0213427022099494,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.78106689453125,294.59130859375,292.72381591796875,284.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0213427022099494,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.792724609375,294.59130859375,292.72381591796875,284.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0199730582535266,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.792724609375,294.59130859375,292.72381591796875,284.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0199730582535266,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.8040466308594,294.59130859375,292.72381591796875,284.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,8.606871725741484e-13,-1.0706761978270989e-17,-8.60676438972641e-13,-1.3517694992873364e-12,0.0,0.0,0.0,0.0,60.0,0.0186948776245117,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.8040466308594,294.59130859375,292.72381591796875,284.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,8.606871725741484e-13,-1.0706761978270989e-17,-8.60676438972641e-13,-1.3517694992873364e-12,0.0,0.0,0.0,0.0,60.0,0.0186948776245117,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.8095703125,294.59130859375,292.72381591796875,284.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0180892143398523,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.8149719238281,294.59130859375,292.72381591796875,284.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366495063486242e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0175037644803524,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.8255310058594,294.59130859375,292.72381591796875,284.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366495063486242e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0163910556584596,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,2.558430355591168e-13,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,2.6940992839397104e-13,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,1.9897565583029689e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,2.69415566245268e-13,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,1.2779753384012382e-12,286.2459411621094,294.1499938964844,290.95001220703125,289.8255310058594,294.59130859375,292.72381591796875,284.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.516193195982065e-12,-1.3366495063486242e-17,-3.5161799687155604e-12,2.985211253539455e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0163910556584596,-0.0,-5.066788513209878e-25,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.8356018066406,294.59130859375,292.72381591796875,284.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0153531031683087,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.8356018066406,294.59130859375,292.72381591796875,284.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0153531031683087,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.84521484375,294.59130859375,292.72381591796875,284.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0143705802038311,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.84521484375,294.59130859375,292.72381591796875,284.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0143705802038311,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,0.0,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,0.0,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3091735839844,0.0,0.0,0.0,286.2459411621094,294.1499938964844,290.95001220703125,289.854248046875,294.59130859375,292.72381591796875,284.86572265625,0.0,0.0,0.0,0.0,1.0,1.0,8.05029979310257e-13,-1.132517543910543e-17,-8.050186493975542e-13,3.2970712748534026e-13,0.0,0.0,0.0,0.0,60.0,0.0134480996057391,-0.0,-0.0,0.0,281.3249206542969,283.6868896484375,293.74658203125,295.3882751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-2.03670769180022e-21,-1.0183538459001098e-21,-1.0183538459001098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
